time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.000112269539386,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001182253690785,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,8.732089918339625e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0001182253181468,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0005608075298368,285.7396850585937,294.1499938964844,299.907958984375,297.44677734375,300.6224365234375,299.9324951171875,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962370481342,2.8812783270382173e-08,0.0011962081771343,-0.0743505358695983,0.0,0.0,0.0,-0.0190964583307504,60.0,24.209228515625,0.0,-9.756499252944197e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001122775938711,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001182338528451,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,8.732716378290206e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.0001182338019134,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0005608477513305,285.7435302734375,294.1499938964844,299.89453125,297.4419250488281,300.6146850585937,299.91796875,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196322729811,2.8822800146599548e-08,0.0011962938588112,-0.0743765756487846,0.0,0.0,0.0,-0.0191014241427183,60.0,24.184043884277344,0.0,-9.757896890505437e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001122961984947,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.000118253439723,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,8.734162838663906e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001182533960673,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0005609407671727,285.7513427734375,294.1499938964844,299.870361328125,297.42974853515625,300.59912109375,299.8910217285156,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965204030275,2.8845947852573772e-08,0.0011964915320277,-0.0744367316365242,0.0,0.0,0.0,-0.0191128980368375,60.0,24.129297256469727,0.0,-9.761125596696729e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001122961984947,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.000118253439723,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,8.734162838663906e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,0.0001182533960673,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0005609407671727,285.7513427734375,294.1499938964844,299.870361328125,297.42974853515625,300.59912109375,299.8910217285156,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965204030275,2.8845947852573772e-08,0.0011964915320277,-0.0744367316365242,0.0,0.0,0.0,-0.0191128980368375,60.0,24.129297256469727,0.0,-9.761125596696729e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001123189067584,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001182773485197,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,8.735928713576868e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.000118277304864,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0005610542139038,285.75933837890625,294.1499938964844,299.8500061035156,297.4141540527344,300.5834655761719,299.8678283691406,286.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967619648203,2.8874202584461292e-08,0.0011967330938205,-0.074510172009468,0.0,0.0,0.0,-0.0191269051283597,60.0,24.06685447692871,0.0,-9.76506697725199e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001123189067584,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001182773485197,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,8.735928713576868e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.000118277304864,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0005610542139038,285.75933837890625,294.1499938964844,299.8500061035156,297.4141540527344,300.5834655761719,299.8678283691406,286.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967619648203,2.8874202584461292e-08,0.0011967330938205,-0.074510172009468,0.0,0.0,0.0,-0.0191269051283597,60.0,24.06685447692871,0.0,-9.76506697725199e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001123366455431,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001182960259029,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,8.737308235140517e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001182959822472,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0005611428059637,285.7674560546875,294.1499938964844,299.8334655761719,297.3971862792969,300.5677490234375,299.8482360839844,286.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896266712763463e-08,0.0011969219194725,-0.0745675265789032,0.0,0.0,0.0,-0.0191378444433212,60.0,23.9980411529541,0.0,-9.768146469468777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001123366455431,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001182960259029,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,8.737308235140517e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001182959822472,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0005611428059637,285.7674560546875,294.1499938964844,299.8334655761719,297.3971862792969,300.5677490234375,299.8482360839844,286.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896266712763463e-08,0.0011969219194725,-0.0745675265789032,0.0,0.0,0.0,-0.0191378444433212,60.0,23.9980411529541,0.0,-9.768146469468777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.000112331166747,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001182902633445,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,8.736882591620088e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001182902124128,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0005611155065707,285.7757263183594,294.1499938964844,299.8203430175781,297.3810119628906,300.5520935058594,299.8324279785156,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968921171501,2.8889408199006545e-08,0.0011968632461503,-0.0745496973395347,0.0,0.0,0.0,-0.0191344432532787,60.0,23.9250431060791,0.0,-9.76718865786097e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.000112331166747,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001182902633445,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,8.736882591620088e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001182902124128,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0005611155065707,285.7757263183594,294.1499938964844,299.8203430175781,297.3810119628906,300.5520935058594,299.8324279785156,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968921171501,2.8889408199006545e-08,0.0011968632461503,-0.0745496973395347,0.0,0.0,0.0,-0.0191344432532787,60.0,23.9250431060791,0.0,-9.76718865786097e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,0.000112320005428,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.000118278505397,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,8.736013842280954e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0001182784544653,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005610597436316,285.7799377441406,294.1499938964844,299.81500244140625,297.3731689453125,300.5443115234375,299.82598876953125,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967726750299,2.8875474455958283e-08,0.0011967438040301,-0.0745134800672531,0.0,0.0,0.0,-0.0191275347024202,60.0,23.887266159057617,0.0,-9.76524461293593e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001123046895372,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001182623745989,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,8.734822768019512e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001182623309432,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0005609832587651,285.7841796875,294.1499938964844,299.8103942871094,297.36553955078125,300.5365905761719,299.8202514648437,287.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966091115027,2.8856369738150534e-08,0.0011965802405029,-0.0744638219475746,0.0,0.0,0.0,-0.0191180631518363,60.0,23.848926544189453,0.0,-9.762579367134094e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.000112262161565,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001182175910798,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.731514390092343e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001182175474241,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0005607708590105,285.792724609375,294.1499938964844,299.80340576171875,297.3507080078125,300.5212097167969,299.81060791015625,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961564887315,2.8803333051996564e-08,0.0011961276177316,-0.0743259713053703,0.0,0.0,0.0,-0.0190917756408453,60.0,23.77074813842773,0.0,-9.75518119616936e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.000112262161565,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001182175910798,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.731514390092343e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001182175474241,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0005607708590105,285.792724609375,294.1499938964844,299.80340576171875,297.3507080078125,300.5212097167969,299.81060791015625,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961564887315,2.8803333051996564e-08,0.0011961276177316,-0.0743259713053703,0.0,0.0,0.0,-0.0190917756408453,60.0,23.77074813842773,0.0,-9.75518119616936e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001121992099797,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001181512925541,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,8.726618398213759e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0001181512488983,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0005604564212262,285.8014221191406,294.1499938964844,299.799072265625,297.33648681640625,300.506103515625,299.8041076660156,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954852379858,2.8724844725047663e-08,0.0011954565998166,-0.0741219595074653,0.0,0.0,0.0,-0.0190528649836778,60.0,23.690000534057617,0.0,-9.744238838038657e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001121992099797,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001181512925541,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,8.726618398213759e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0001181512488983,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0005604564212262,285.8014221191406,294.1499938964844,299.799072265625,297.33648681640625,300.506103515625,299.8041076660156,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954852379858,2.8724844725047663e-08,0.0011954565998166,-0.0741219595074653,0.0,0.0,0.0,-0.0190528649836778,60.0,23.690000534057617,0.0,-9.744238838038657e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001121592576964,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001181092229671,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,8.723510836716741e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0001181091793114,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0005602568853646,285.8059997558594,294.1499938964844,299.7978210449219,297.32928466796875,300.4983825683594,299.8019104003906,287.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950591579079,2.867503923198457e-08,0.0011950305197387,-0.0739924907684326,0.0,0.0,0.0,-0.0190281737595796,60.0,23.64710235595703,0.0,-9.73729825659575e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001121202585636,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001180681501864,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,8.720477489987388e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001180681065306,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0005600620643235,285.81024169921875,294.1499938964844,299.7972106933594,297.3227844238281,300.49127197265625,299.8001708984375,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946437880396,2.8626418568933332e-08,0.0011946152662858,-0.073866106569767,0.0,0.0,0.0,-0.0190040729939937,60.0,23.60724449157715,0.0,-9.730524652695749e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001120247616199,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001179675891762,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.713049464859068e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001179675455205,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0005595850525423,285.8192138671875,294.1499938964844,299.7975158691406,297.3095397949219,300.4767761230469,299.7987060546875,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936259688809,2.8507372462627245e-08,0.0011935974471271,-0.0735566318035125,0.0,0.0,0.0,-0.0189450569450855,60.0,23.522375106811523,0.0,-9.713950532841409e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001120247616199,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001179675891762,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,8.713049464859068e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001179675455205,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0005595850525423,285.8192138671875,294.1499938964844,299.7975158691406,297.3095397949219,300.4767761230469,299.7987060546875,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936259688809,2.8507372462627245e-08,0.0011935974471271,-0.0735566318035125,0.0,0.0,0.0,-0.0189450569450855,60.0,23.522375106811523,0.0,-9.713950532841409e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001119708322221,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.000117910800327,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,8.708854875294492e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001179107566713,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0005593157256953,285.82373046875,294.1499938964844,299.7984313964844,297.30303955078125,300.4696960449219,299.79888916015625,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930511100217,2.8440155119824343e-08,0.0011930225882679,-0.0733818858861923,0.0,0.0,0.0,-0.0189117342233657,60.0,23.47913360595703,0.0,-9.70459907989607e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001119139269576,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001178508682642,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,8.704428910277784e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001178508246084,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0005590314394794,285.82830810546875,294.1499938964844,299.7998046875,297.2966613769531,300.4626770019531,299.7995300292969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924443533644,2.8369216309442894e-08,0.0011924159480258,-0.0731974616646766,0.0,0.0,0.0,-0.0188765656203031,60.0,23.435489654541016,0.0,-9.694733904552777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001117918218369,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001177222875412,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,8.69493160280399e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001177222438855,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0005584215396083,285.8374938964844,294.1499938964844,299.8038024902344,297.2841186523437,300.44891357421875,299.8018798828125,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911436449736,2.8217018055443084e-08,0.0011911153560504,-0.0728017464280128,0.0,0.0,0.0,-0.0188011191785335,60.0,23.347076416015625,0.0,-9.673586021108349e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001117918218369,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001177222875412,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,8.69493160280399e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001177222438855,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0005584215396083,285.8374938964844,294.1499938964844,299.8038024902344,297.2841186523437,300.44891357421875,299.8018798828125,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911436449736,2.8217018055443084e-08,0.0011911153560504,-0.0728017464280128,0.0,0.0,0.0,-0.0188011191785335,60.0,23.347076416015625,0.0,-9.673586021108349e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001116560597438,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.00011757932225,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,8.684372005518526e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001175792785943,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0005577434203587,285.8468322753906,294.1499938964844,299.80926513671875,297.2718505859375,300.43560791015625,299.8060302734375,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896967189386,2.804779697385129e-08,0.001189668662846,-0.0723617300391197,0.0,0.0,0.0,-0.0187172312289476,60.0,23.25673484802246,0.0,-9.650099741520537e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001116560597438,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.00011757932225,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,8.684372005518526e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001175792785943,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0005577434203587,285.8468322753906,294.1499938964844,299.80926513671875,297.2718505859375,300.43560791015625,299.8060302734375,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896967189386,2.804779697385129e-08,0.001189668662846,-0.0723617300391197,0.0,0.0,0.0,-0.0187172312289476,60.0,23.25673484802246,0.0,-9.650099741520537e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001115098129957,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001174253120552,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,8.672997500980273e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001174252756754,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0005570129142142,285.85626220703125,294.1499938964844,299.8159484863281,297.259765625,300.4226989746094,299.8115539550781,287.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881382670253,2.786551611677624e-08,0.0011881103273481,-0.0718877166509628,0.0,0.0,0.0,-0.0186268687248229,60.0,23.16484832763672,0.0,-9.624832841836908e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001115098129957,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001174253120552,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,8.672997500980273e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001174252756754,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0005570129142142,285.85626220703125,294.1499938964844,299.8159484863281,297.259765625,300.4226989746094,299.8115539550781,287.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881382670253,2.786551611677624e-08,0.0011881103273481,-0.0718877166509628,0.0,0.0,0.0,-0.0186268687248229,60.0,23.16484832763672,0.0,-9.624832841836908e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001113539692596,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.0001172612101072,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,8.660876483190805e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001172611664514,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0005562345031648,285.8658447265625,294.1499938964844,299.8236083984375,297.247802734375,300.4102478027344,299.8182373046875,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864774860441,2.767127860181517e-08,0.0011864497791975,-0.0713825598359108,0.0,0.0,0.0,-0.0185305774211883,60.0,23.07142448425293,0.0,-9.597944483630273e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001113539692596,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,0.0001172612101072,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,8.660876483190805e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001172611664514,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0005562345031648,285.8658447265625,294.1499938964844,299.8236083984375,297.247802734375,300.4102478027344,299.8182373046875,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864774860441,2.767127860181517e-08,0.0011864497791975,-0.0713825598359108,0.0,0.0,0.0,-0.0185305774211883,60.0,23.07142448425293,0.0,-9.597944483630273e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0001112724567065,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0001171753683593,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,8.654536213725805e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0001171753319795,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0005558273405767,285.87066650390625,294.1499938964844,299.8277282714844,297.2418518066406,300.4042358398437,299.822021484375,287.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856087949126,2.7569683425099373e-08,0.0011855812044814,-0.0711183100938797,0.0,0.0,0.0,-0.0184802133589983,60.0,23.02411460876465,0.0,-9.583895632658824e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001111895107896,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0001170880204881,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,8.648084622109309e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001170879768324,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0005554129602387,285.8755187988281,294.1499938964844,299.8320007324219,297.23590087890625,300.3983154296875,299.8259582519531,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847246205434,2.7466295904332586e-08,0.0011846971465274,-0.0708493962883949,0.0,0.0,0.0,-0.018428960815072,60.0,22.97653007507324,0.0,-9.569610170956366e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001110223747673,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001169120150734,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,8.635085396235809e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001169119786936,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0005545781459659,285.8852844238281,294.1499938964844,299.84088134765625,297.2239990234375,300.3867492675781,299.83416748046875,287.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829439317807,2.7257989643203483e-08,0.0011829165741801,-0.0703075230121612,0.0,0.0,0.0,-0.0183256976306438,60.0,22.88089942932129,0.0,-9.54085876969657e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001110223747673,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001169120150734,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,8.635085396235809e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0001169119786936,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0005545781459659,285.8852844238281,294.1499938964844,299.84088134765625,297.2239990234375,300.3867492675781,299.83416748046875,287.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829439317807,2.7257989643203483e-08,0.0011829165741801,-0.0703075230121612,0.0,0.0,0.0,-0.0183256976306438,60.0,22.88089942932129,0.0,-9.54085876969657e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001108623182517,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001167434675153,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,8.622636232757941e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001167434311355,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0005537786637432,285.8951416015625,294.1499938964844,299.8500061035156,297.2120056152344,300.3756103515625,299.8428649902344,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812379816547,2.7058499441068323e-08,0.0011812108568847,-0.0697885304689407,0.0,0.0,0.0,-0.0182268023490905,60.0,22.78522491455078,0.0,-9.513364318536333e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001108623182517,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001167434675153,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,8.622636232757941e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001167434311355,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0005537786637432,285.8951416015625,294.1499938964844,299.8500061035156,297.2120056152344,300.3756103515625,299.8428649902344,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812379816547,2.7058499441068323e-08,0.0011812108568847,-0.0697885304689407,0.0,0.0,0.0,-0.0182268023490905,60.0,22.78522491455078,0.0,-9.513364318536333e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001107840143959,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001166610018117,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,8.616545528639108e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001166609654319,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0005533875082619,285.901123046875,294.1499938964844,299.8554992675781,297.20477294921875,300.3691711425781,299.8482360839844,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804036330431,2.6960895738170624e-08,0.0011803766246885,-0.0695345848798751,0.0,0.0,0.0,-0.018178416416049,60.0,22.729591369628903,0.0,-9.499927244860373e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001107328571379,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001166071306215,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,8.612566307419911e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0001166070942417,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0005531319766305,285.9051208496094,294.1499938964844,299.859130859375,297.1999206542969,300.36492919921875,299.8517761230469,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798583436757,2.6897133409420352e-08,0.0011798314517363,-0.0693686828017234,0.0,0.0,0.0,-0.0181468073278665,60.0,22.692716598510746,0.0,-9.491153463159209e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001106169947888,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001164851273642,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,8.603555033914745e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001164850909844,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0005525532760657,285.9151916503906,294.1499938964844,299.8680114746094,297.1876220703125,300.35467529296875,299.8606262207031,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786236427724,2.6752726256518145e-08,0.0011785968672484,-0.0689929276704788,0.0,0.0,0.0,-0.018075218424201,60.0,22.60267448425293,0.0,-9.4712994780366e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
