time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001106169947888,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001164851273642,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,8.603555033914745e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0001164850909844,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0005525532760657,285.9151916503906,294.1499938964844,299.8680114746094,297.1876220703125,300.35467529296875,299.8606262207031,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786236427724,2.6752726256518145e-08,0.0011785968672484,-0.0689929276704788,0.0,0.0,0.0,-0.018075218424201,60.0,22.60267448425293,0.0,-9.4712994780366e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.000110559973109,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.000116425078886,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,8.599119610153139e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001164250425063,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,0.0005522684077732,285.9202880859375,294.1499938964844,299.8722839355469,297.181396484375,300.3497314453125,299.8649597167969,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.6681648890303226e-08,0.0011779889464378,-0.0688079670071601,0.0,0.0,0.0,-0.018039982765913,60.0,22.5581169128418,0.0,-9.461534489219049e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001105013798223,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001163633714895,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,8.594561950303614e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001163633351097,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0005519757396541,285.9253845214844,294.1499938964844,299.8764038085937,297.17510986328125,300.3448791503906,299.8691711425781,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773911537602,2.6608615755208124e-08,0.0011773646110668,-0.0686179175972938,0.0,0.0,0.0,-0.0180037785321474,60.0,22.513471603393555,0.0,-9.451506599589268e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0001103784452425,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001162339176516,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.585000614402816e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001162338812719,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0005513617070391,285.9356689453125,294.1499938964844,299.8840637207031,297.1622619628906,300.3353576660156,299.8772888183594,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760813649743,2.6455392543311973e-08,0.0011760549386963,-0.0682191550731659,0.0,0.0,0.0,-0.0179278198629617,60.0,22.423389434814453,0.0,-9.430484482209069e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0001103784452425,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001162339176516,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,8.585000614402816e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0001162338812719,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0005513617070391,285.9356689453125,294.1499938964844,299.8840637207031,297.1622619628906,300.3353576660156,299.8772888183594,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760813649743,2.6455392543311973e-08,0.0011760549386963,-0.0682191550731659,0.0,0.0,0.0,-0.0179278198629617,60.0,22.423389434814453,0.0,-9.430484482209069e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001102429523598,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0001160912361228,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,8.574462117394432e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.000116091199743,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0005506849265657,285.946044921875,294.1499938964844,299.8907470703125,297.1490783691406,300.3262023925781,299.8846130371094,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746374657377,2.628651962766073e-08,0.001174611155875,-0.0677796378731727,0.0,0.0,0.0,-0.0178441051393747,60.0,22.331201553344727,0.0,-9.407342815848097e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001102429523598,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,0.0001160912361228,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,8.574462117394432e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.000116091199743,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0005506849265657,285.946044921875,294.1499938964844,299.8907470703125,297.1490783691406,300.3262023925781,299.8846130371094,287.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746374657377,2.628651962766073e-08,0.001174611155875,-0.0677796378731727,0.0,0.0,0.0,-0.0178441051393747,60.0,22.331201553344727,0.0,-9.407342815848097e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001100944864447,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001159348976216,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,8.562914445064962e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001159348612418,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.000549943302758,285.9565124511719,294.1499938964844,299.8962097167969,297.13543701171875,300.3173522949219,299.890869140625,287.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730553815141,2.6101485417484586e-08,0.001173029304482,-0.0672980099916458,0.0,0.0,0.0,-0.0177523773163557,60.0,22.236303329467773,0.0,-9.382018362202873e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001100944864447,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001159348976216,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,8.562914445064962e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001159348612418,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.000549943302758,285.9565124511719,294.1499938964844,299.8962097167969,297.13543701171875,300.3173522949219,299.890869140625,287.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730553815141,2.6101485417484586e-08,0.001173029304482,-0.0672980099916458,0.0,0.0,0.0,-0.0177523773163557,60.0,22.236303329467773,0.0,-9.382018362202873e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.000109937871457,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0001157699734903,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,8.550733764423057e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001157699371105,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.000549161050003,285.967041015625,294.1499938964844,299.90020751953125,297.1213684082031,300.3087158203125,299.8961486816406,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713865678757,2.5906293998900765e-08,0.0011713606072589,-0.0667898952960968,0.0,0.0,0.0,-0.0176556147634983,60.0,22.13916015625,0.0,-9.35534103518876e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.000109937871457,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0001157699734903,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,8.550733764423057e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,0.0001157699371105,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.000549161050003,285.967041015625,294.1499938964844,299.90020751953125,297.1213684082031,300.3087158203125,299.8961486816406,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713865678757,2.5906293998900765e-08,0.0011713606072589,-0.0667898952960968,0.0,0.0,0.0,-0.0176556147634983,60.0,22.13916015625,0.0,-9.35534103518876e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.000109857704956,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001156855432782,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,8.544498268747702e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001156855141744,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0005487605812959,285.97235107421875,294.1499938964844,299.90155029296875,297.1141357421875,300.30450439453125,299.89813232421875,287.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705321958288,2.5806377479398186e-08,0.0011705063516274,-0.0665297731757164,0.0,0.0,0.0,-0.0176060814410448,60.0,22.08963203430176,0.0,-9.341700035747637e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0001097777931136,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001156013968284,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,8.538282418157905e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001156013604486,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0005483613931573,285.9776611328125,294.1499938964844,299.9024658203125,297.10675048828125,300.3003234863281,299.8997497558594,287.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696806177496,2.5706780704126693e-08,0.0011696548899635,-0.0662704706192016,0.0,0.0,0.0,-0.0175567083060741,60.0,22.039724349975582,0.0,-9.328112327011696e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001096218838938,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001154372148448,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,8.526156307198107e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.000115437185741,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.000547582632862,285.9883728027344,294.1499938964844,299.9028015136719,297.091552734375,300.2921447753906,299.9017028808594,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680191382765,2.551247568760573e-08,0.001167993643321,-0.0657645612955093,0.0,0.0,0.0,-0.0174603834748268,60.0,21.939077377319336,0.0,-9.301632530878125e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001096218838938,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001154372148448,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,8.526156307198107e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.000115437185741,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.000547582632862,285.9883728027344,294.1499938964844,299.9028015136719,297.091552734375,300.2921447753906,299.9017028808594,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680191382765,2.551247568760573e-08,0.001167993643321,-0.0657645612955093,0.0,0.0,0.0,-0.0174603834748268,60.0,21.939077377319336,0.0,-9.301632530878125e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0001094787949114,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001152865297626,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,8.515027002431452e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0001152865006588,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0005468679009936,285.9991760253906,294.1499938964844,299.90093994140625,297.0757141113281,300.2840881347656,299.90155029296875,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664942139759,2.53341365663573e-08,0.0011664689518511,-0.0653001740574836,0.0,0.0,0.0,-0.0173719748854637,60.0,21.838356018066406,0.0,-9.277361101567297e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,0.0001094787949114,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001152865297626,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,8.515027002431452e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0001152865006588,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0005468679009936,285.9991760253906,294.1499938964844,299.90093994140625,297.0757141113281,300.2840881347656,299.90155029296875,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664942139759,2.53341365663573e-08,0.0011664689518511,-0.0653001740574836,0.0,0.0,0.0,-0.0173719748854637,60.0,21.838356018066406,0.0,-9.277361101567297e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.000109392174636,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.000115195318358,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,8.508289465680718e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001151952819782,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0005464352434501,286.0065612792969,294.1499938964844,299.8982849121094,297.0645446777344,300.2787170410156,299.9002380371094,287.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655710404738,2.522617847944275e-08,0.001165545778349,-0.0650190412998199,0.0,0.0,0.0,-0.0173184555023908,60.0,21.770397186279297,0.0,-9.262684130817432e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000109355081804,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001151562610175,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,8.505404548486695e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0001151562246377,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0005462499684654,286.0100402832031,294.1499938964844,299.8966064453125,297.0592041015625,300.27618408203125,299.8992919921875,287.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651758104562,2.5179952345411042e-08,0.0011651505483314,-0.0648986622691154,0.0,0.0,0.0,-0.0172955393791198,60.0,21.738609313964844,0.0,-9.25640364357605e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001092592865461,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001150553725892,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,8.49795324029401e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001150553434854,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.000545771443285,286.02099609375,294.1499938964844,299.8895874023437,297.0419311523437,300.2682800292969,299.8944396972656,287.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641547316685,2.5060545638666564e-08,0.0011641297023743,-0.0645876824855804,0.0,0.0,0.0,-0.0172363445162773,60.0,21.64112663269043,0.0,-9.240189058346004e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001092592865461,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001150553725892,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,8.49795324029401e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001150553434854,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.000545771443285,286.02099609375,294.1499938964844,299.8895874023437,297.0419311523437,300.2682800292969,299.8944396972656,287.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641547316685,2.5060545638666564e-08,0.0011641297023743,-0.0645876824855804,0.0,0.0,0.0,-0.0172363445162773,60.0,21.64112663269043,0.0,-9.240189058346004e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001092221064027,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001150162279373,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,8.495061774738133e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0001150161988334,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0005455857608467,286.0265197753906,294.1499938964844,299.885009765625,297.0329895019531,300.26434326171875,299.8910217285156,287.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637585703283,2.50142093705108e-08,0.0011637335410341,-0.064467005431652,0.0,0.0,0.0,-0.0172133743762969,60.0,21.59351348876953,0.0,-9.233900044591793e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0001091951708076,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0001149878589785,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,8.49296702654101e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001149878298747,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0005454511847347,286.03204345703125,294.1499938964844,299.8796691894531,297.0238647460937,300.2603759765625,299.8868713378906,287.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634713737294,2.498063089717561e-08,0.0011634464608505,-0.0643795505166053,0.0,0.0,0.0,-0.0171967279165983,60.0,21.546810150146484,0.0,-9.229344755112836e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001091700760298,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001149614327005,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,8.491014887113124e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001149614035966,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0005453258636407,286.043212890625,294.1499938964844,299.8665466308594,297.00494384765625,300.2523803710937,299.8762512207031,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632036184892,2.4949333266022226e-08,0.001163178589195,-0.0642980337142944,0.0,0.0,0.0,-0.0171812120825052,60.0,21.456392288208008,0.0,-9.225099972809404e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001091700760298,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001149614327005,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,8.491014887113124e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001149614035966,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0005453258636407,286.043212890625,294.1499938964844,299.8665466308594,297.00494384765625,300.2523803710937,299.8762512207031,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632036184892,2.4949333266022226e-08,0.001163178589195,-0.0642980337142944,0.0,0.0,0.0,-0.0171812120825052,60.0,21.456392288208008,0.0,-9.225099972809404e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001091853991965,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001149775707744,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,8.492206688970327e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001149775416706,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0005454024067148,286.054443359375,294.1499938964844,299.8500061035156,296.9851379394531,300.24420166015625,299.86248779296875,287.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633664835244,2.4968407785763705e-08,0.0011633414542302,-0.0643477141857147,0.0,0.0,0.0,-0.0171906668692827,60.0,21.3702392578125,0.0,-9.227687058910304e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001091853991965,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001149775707744,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,8.492206688970327e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0001149775416706,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0005454024067148,286.054443359375,294.1499938964844,299.8500061035156,296.9851379394531,300.24420166015625,299.86248779296875,287.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633664835244,2.4968407785763705e-08,0.0011633414542302,-0.0643477141857147,0.0,0.0,0.0,-0.0171906668692827,60.0,21.3702392578125,0.0,-9.227687058910304e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001092468664865,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001150422904174,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,8.496986993122846e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001150422613136,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0005457094521261,286.0657958984375,294.1499938964844,299.830078125,296.96337890625,300.2357788085937,299.8453674316406,287.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164021086879,2.504497409461237e-08,0.0011639959411695,-0.0645471364259719,0.0,0.0,0.0,-0.0172286238521337,60.0,21.28824043273925,0.0,-9.238075193707118e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001092468664865,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001150422904174,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,8.496986993122846e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001150422613136,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0005457094521261,286.0657958984375,294.1499938964844,299.830078125,296.96337890625,300.2357788085937,299.8453674316406,287.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164021086879,2.504497409461237e-08,0.0011639959411695,-0.0645471364259719,0.0,0.0,0.0,-0.0172286238521337,60.0,21.28824043273925,0.0,-9.238075193707118e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001093632527044,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0001151648539234,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,8.506039011990651e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001151648248196,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.000546290888451,286.0772399902344,294.1499938964844,299.80712890625,296.9388427734375,300.2270202636719,299.8248291015625,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652610264718,2.518998698519681e-08,0.001165235764347,-0.0649247914552688,0.0,0.0,0.0,-0.0173005107790231,60.0,21.209304809570312,0.0,-9.25776646454324e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001093632527044,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.0001151648539234,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,8.506039011990651e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001151648248196,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.000546290888451,286.0772399902344,294.1499938964844,299.80712890625,296.9388427734375,300.2270202636719,299.8248291015625,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652610264718,2.518998698519681e-08,0.001165235764347,-0.0649247914552688,0.0,0.0,0.0,-0.0173005107790231,60.0,21.209304809570312,0.0,-9.25776646454324e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001094439285225,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001152498080045,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,8.512313797837123e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001152497789007,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0005466938600875,286.0830383300781,294.1499938964844,299.7945861816406,296.92559814453125,300.2224426269531,299.8131408691406,287.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661209864541,2.529051101873847e-08,0.001166095607914,-0.0651865750551223,0.0,0.0,0.0,-0.0173503477126359,60.0,21.17087745666504,0.0,-9.271429490809169e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001095263360184,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.000115336588351,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,8.518723916495219e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001153365592472,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005471055628731,286.0888061523437,294.1499938964844,299.7813415527344,296.9117431640625,300.21783447265625,299.80133056640625,287.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669996893033,2.539319510219684e-08,0.0011669743107631,-0.0654539689421653,0.0,0.0,0.0,-0.0174012538045644,60.0,21.132553100585938,0.0,-9.285395208280536e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001097271742764,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.000115548078611,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,8.534343942301348e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001155480495071,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.000548108771909,286.1004943847656,294.1499938964844,299.7529296875,296.8822937011719,300.2082824707031,299.7752685546875,287.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691373074427,2.5643439371947352e-08,0.0011691115796566,-0.0661055594682693,0.0,0.0,0.0,-0.0175252985209226,60.0,21.05729866027832,0.0,-9.31947639060127e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001097271742764,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.000115548078611,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,8.534343942301348e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001155480495071,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.000548108771909,286.1004943847656,294.1499938964844,299.7529296875,296.8822937011719,300.2082824707031,299.7752685546875,287.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691373074427,2.5643439371947352e-08,0.0011691115796566,-0.0661055594682693,0.0,0.0,0.0,-0.0175252985209226,60.0,21.05729866027832,0.0,-9.31947639060127e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001099762230296,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001158103405032,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,8.553714724257588e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001158103113994,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0005493528442457,286.1123046875,294.1499938964844,299.7220764160156,296.85064697265625,300.197998046875,299.74542236328125,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717912275344,2.595377246450425e-08,0.0011717652669176,-0.0669134855270385,0.0,0.0,0.0,-0.0176791436970233,60.0,20.98311996459961,0.0,-9.361826869280777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001099762230296,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001158103405032,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,8.553714724257588e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001158103113994,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0005493528442457,286.1123046875,294.1499938964844,299.7220764160156,296.85064697265625,300.197998046875,299.74542236328125,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717912275344,2.595377246450425e-08,0.0011717652669176,-0.0669134855270385,0.0,0.0,0.0,-0.0176791436970233,60.0,20.98311996459961,0.0,-9.361826869280777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0001101674133678,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001160116662504,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,8.568584598833695e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001160116371465,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0005503078573383,286.121337890625,294.1499938964844,299.6971435546875,296.8252868652344,300.1900634765625,299.722412109375,287.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738276807591,2.619200145659306e-08,0.0011738014873117,-0.0675336197018623,0.0,0.0,0.0,-0.01779724098742,60.0,20.92673110961914,0.0,-9.394402411544436e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001102373571484,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001160853207693,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,8.57402483234182e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001160852989414,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0005506572779268,286.1242370605469,294.1499938964844,299.68902587890625,296.8170471191406,300.1873474121094,299.7142333984375,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745729716494,2.627916018127508e-08,0.0011745466617867,-0.067760482430458,0.0,0.0,0.0,-0.0178404487669467,60.0,20.908784866333008,0.0,-9.406335266248789e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
