time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0001105226037907,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001163857014034,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,8.596210682298988e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001163856722996,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0005520821432583,286.13623046875,294.1499938964844,299.6539001464844,296.7817077636719,300.17626953125,299.6810302734375,287.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776118772104,2.6634602079411723e-08,0.0011775852181017,-0.0686855390667915,0.0,0.0,0.0,-0.0180166512727737,60.0,20.834346771240234,0.0,-9.455074234665517e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0001105226037907,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001163857014034,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,8.596210682298988e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001163856722996,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0005520821432583,286.13623046875,294.1499938964844,299.6539001464844,296.7817077636719,300.17626953125,299.6810302734375,287.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776118772104,2.6634602079411723e-08,0.0011775852181017,-0.0686855390667915,0.0,0.0,0.0,-0.0180166512727737,60.0,20.834346771240234,0.0,-9.455074234665517e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001106755298678,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001165467328974,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,8.608104690210894e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001165467110695,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0005528460606001,286.142333984375,294.1499938964844,299.6356506347656,296.7634582519531,300.1701965332031,299.6627197265625,287.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792414588853,2.6825155430287854e-08,0.001179214566946,-0.0691813975572586,0.0,0.0,0.0,-0.0181111171841621,60.0,20.79590606689453,0.0,-9.481254892307336e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.00011082621495,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.000116705414257,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,8.61982480273582e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001167053924291,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0005535987438634,286.1484069824219,294.1499938964844,299.6169738769531,296.74481201171875,300.1642150878906,299.64471435546875,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808478739112,2.7012927006353493e-08,0.0011808208655565,-0.0696699619293212,0.0,0.0,0.0,-0.0182042066007852,60.0,20.75774002075196,0.0,-9.507089515636836e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.000111131950689,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001170273681054,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,8.643604087410495e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0001170273390016,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0005551259964704,286.16070556640625,294.1499938964844,299.57843017578125,296.7065734863281,300.1517028808594,299.6070861816406,287.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841043597087,2.7393898704985983e-08,0.0011840768856927,-0.070661075413227,0.0,0.0,0.0,-0.018393063917756,60.0,20.67971611022949,0.0,-9.559612834664224e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.000111131950689,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001170273681054,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,8.643604087410495e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0001170273390016,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0005551259964704,286.16070556640625,294.1499938964844,299.57843017578125,296.7065734863281,300.1517028808594,299.6070861816406,287.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841043597087,2.7393898704985983e-08,0.0011840768856927,-0.070661075413227,0.0,0.0,0.0,-0.018393063917756,60.0,20.67971611022949,0.0,-9.559612834664224e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0001114381157094,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0001173497803392,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,8.667416841490194e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001173497512354,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0005566553445532,286.1731262207031,294.1499938964844,299.5384521484375,296.6672058105469,300.1383361816406,299.5674743652344,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873666662722,2.7775419297881854e-08,0.0011873389594256,-0.0716534033417701,0.0,0.0,0.0,-0.0185821987688541,60.0,20.59798240661621,0.0,-9.612355711396958e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0001114381157094,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0001173497803392,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,8.667416841490194e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001173497512354,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0005566553445532,286.1731262207031,294.1499938964844,299.5384521484375,296.6672058105469,300.1383361816406,299.5674743652344,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873666662722,2.7775419297881854e-08,0.0011873389594256,-0.0716534033417701,0.0,0.0,0.0,-0.0185821987688541,60.0,20.59798240661621,0.0,-9.612355711396958e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001117420397349,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001176698206108,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,8.691054972587153e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.000117669791507,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0005581735167652,286.18560791015625,294.1499938964844,299.49725341796875,296.6268615722656,300.12469482421875,299.52734375,287.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906052241101,2.8154133246971472e-08,0.0011905771680176,-0.0726382359862327,0.0,0.0,0.0,-0.0187699422240257,60.0,20.51500701904297,0.0,-9.664854871971329e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001117420397349,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001176698206108,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,8.691054972587153e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.000117669791507,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0005581735167652,286.18560791015625,294.1499938964844,299.49725341796875,296.6268615722656,300.12469482421875,299.52734375,287.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906052241101,2.8154133246971472e-08,0.0011905771680176,-0.0726382359862327,0.0,0.0,0.0,-0.0187699422240257,60.0,20.51500701904297,0.0,-9.664854871971329e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001120331944548,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001179764149128,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,8.713699935469776e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001179763930849,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0005596278933808,286.1982727050781,294.1499938964844,299.4550476074219,296.5858154296875,300.1098937988281,299.4852905273437,287.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937067611142,2.8516943473277934e-08,0.0011936782393604,-0.0735815167427063,0.0,0.0,0.0,-0.0189497973769903,60.0,20.4270133972168,0.0,-9.71528280047096e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001120331944548,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001179764149128,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,8.713699935469776e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848693847656,0.0,0.0,0.0001179763930849,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0005596278933808,286.1982727050781,294.1499938964844,299.4550476074219,296.5858154296875,300.1098937988281,299.4852905273437,287.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937067611142,2.8516943473277934e-08,0.0011936782393604,-0.0735815167427063,0.0,0.0,0.0,-0.0189497973769903,60.0,20.4270133972168,0.0,-9.71528280047096e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0001121806562878,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001181317056762,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,8.725169755052775e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0001181316838483,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0005603645695373,286.20458984375,294.1499938964844,299.43359375,296.5650939941406,300.10260009765625,299.4644775390625,287.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952774366363,2.870070403560021e-08,0.0011952487984672,-0.0740592032670974,0.0,0.0,0.0,-0.0190408900380134,60.0,20.383533477783203,0.0,-9.74087441818483e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0001123235415434,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001182821652037,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.736283052712679e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0001182821433758,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005610782536678,286.2109680175781,294.1499938964844,299.4119873046875,296.54425048828125,300.0949401855469,299.44305419921875,287.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967997997999,2.8878750057970137e-08,0.0011967708123847,-0.0745219960808754,0.0,0.0,0.0,-0.0191291552037,60.0,20.33822059631348,0.0,-9.76570220245776e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001126085335272,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001185822766274,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,8.758449257584289e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.0001185822547995,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0005625018966384,286.2237854003906,294.1499938964844,299.36834716796875,296.5023193359375,300.0792236328125,299.3998107910156,287.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.24657249450684,0.0,-9.815317980610416e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,0.0001126085335272,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001185822766274,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,8.758449257584289e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.0001185822547995,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0005625018966384,286.2237854003906,294.1499938964844,299.36834716796875,296.5023193359375,300.0792236328125,299.3998107910156,287.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.24657249450684,0.0,-9.815317980610416e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001128971998696,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0001188862588605,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,8.780900679994375e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001188862297567,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0005639438750222,286.2366943359375,294.1499938964844,299.32427978515625,296.4602966308594,300.0628356933594,299.3560791015625,287.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593600459065783e-08,0.00120288238395,-0.0763796046376228,0.0,0.0,0.0,-0.0194835308939218,60.0,20.154863357543945,0.0,-9.865701855460429e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001128971998696,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0001188862588605,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,8.780900679994375e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001188862297567,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0005639438750222,286.2366943359375,294.1499938964844,299.32427978515625,296.4602966308594,300.0628356933594,299.3560791015625,287.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593600459065783e-08,0.00120288238395,-0.0763796046376228,0.0,0.0,0.0,-0.0194835308939218,60.0,20.154863357543945,0.0,-9.865701855460429e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001131417011492,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001191437258967,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,8.799917122814804e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,0.0001191437040688,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0005651651881635,286.24755859375,294.1499938964844,299.2870788574219,296.425048828125,300.0489807128906,299.3193054199219,287.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516513437,2.9898277631446035e-08,0.0012054865946993,-0.0771711021661758,0.0,0.0,0.0,-0.0196345672011375,60.0,20.077754974365234,0.0,-9.908477238695924e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0001131914177676,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.0001191960764117,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,8.803784294286743e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001191960545838,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0005654135020449,286.2496643066406,294.1499938964844,299.27996826171875,296.4183349609375,300.0461730957031,299.312255859375,287.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120604573749,2.9960229852576965e-08,0.0012060158187523,-0.0773320272564888,0.0,0.0,0.0,-0.0196652766317129,60.0,20.06344223022461,0.0,-9.917186361008137e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001135237544076,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001195460499729,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,8.82963213371113e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001195460208691,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0005670736427418,286.2629089355469,294.1499938964844,299.23565673828125,296.3766784667969,300.0278015136719,299.26788330078125,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095875572413,3.037437323882841e-08,0.0012095571728423,-0.0784076377749443,0.0,0.0,0.0,-0.0198705866932868,60.0,19.975902557373047,0.0,-9.975504156045645e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001135237544076,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0001195460499729,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,8.82963213371113e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001195460208691,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0005670736427418,286.2629089355469,294.1499938964844,299.23565673828125,296.3766784667969,300.0278015136719,299.26788330078125,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095875572413,3.037437323882841e-08,0.0012095571728423,-0.0784076377749443,0.0,0.0,0.0,-0.0198705866932868,60.0,19.975902557373047,0.0,-9.975504156045645e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,0.0001136896316893,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001197207238874,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,8.8425338617526e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001197207020595,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0005679022287949,286.2695007324219,294.1499938964844,299.21356201171875,296.35601806640625,300.0189819335937,299.24560546875,287.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113559059798,3.058108433151574e-08,0.0012113252887502,-0.0789443999528884,0.0,0.0,0.0,-0.0199730638414621,60.0,19.93168258666992,0.0,-1.0004676198605013e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001138544976129,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,0.000119894335512,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,8.855357009451836e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0001198943136841,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.0005687258089892,286.2761535644531,294.1499938964844,299.1915588378906,296.3354797363281,300.00958251953125,299.2235412597656,287.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131115654483,3.0786530658133415e-08,0.0012130808318033,-0.0794778242707252,0.0,0.0,0.0,-0.0200749058276414,60.0,19.88861083984375,0.0,-1.0033711816959112e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001141908287536,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001202485073008,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,8.881515532266349e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.000120248478197,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0005704057984985,286.2894287109375,294.1499938964844,299.1478271484375,296.2950134277344,299.9911193847656,299.17919921875,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166963424533,3.1205651396248875e-08,0.0012166651431471,-0.0805658102035522,0.0,0.0,0.0,-0.0202826857566833,60.0,19.80109405517578,0.0,-1.0093076241446397e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001141908287536,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001202485073008,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,8.881515532266349e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.000120248478197,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0005704057984985,286.2894287109375,294.1499938964844,299.1478271484375,296.2950134277344,299.9911193847656,299.17919921875,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166963424533,3.1205651396248875e-08,0.0012166651431471,-0.0805658102035522,0.0,0.0,0.0,-0.0202826857566833,60.0,19.80109405517578,0.0,-1.0093076241446397e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001145062778959,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001205806911457,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,8.906050788937137e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001205806693178,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0005719815962947,286.3028869628906,294.1499938964844,299.10467529296875,296.2554016113281,299.9715576171875,299.1358337402344,287.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200556229799,3.1598752059380786e-08,0.0012200240744277,-0.0815860107541084,0.0,0.0,0.0,-0.0204775501042604,60.0,19.71614456176757,0.0,-1.0148914242336105e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001145062778959,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001205806911457,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,8.906050788937137e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001205806693178,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,0.0005719815962947,286.3028869628906,294.1499938964844,299.10467529296875,296.2554016113281,299.9715576171875,299.1358337402344,287.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200556229799,3.1598752059380786e-08,0.0012200240744277,-0.0815860107541084,0.0,0.0,0.0,-0.0204775501042604,60.0,19.71614456176757,0.0,-1.0148914242336105e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.00011482211994,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0001209132897201,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,8.930616604629904e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001209132678923,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0005735593149438,286.3163757324219,294.1499938964844,299.0623474121094,296.2168884277344,299.95184326171875,299.0928039550781,287.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234242167323,3.1992353655141414e-08,0.0012233922025188,-0.0826072543859481,0.0,0.0,0.0,-0.0206726882606744,60.0,19.630693435668945,0.0,-1.0204976064187576e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.00011482211994,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,0.0001209132897201,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,8.930616604629904e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001209132678923,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0005735593149438,286.3163757324219,294.1499938964844,299.0623474121094,296.2168884277344,299.95184326171875,299.0928039550781,287.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234242167323,3.1992353655141414e-08,0.0012233922025188,-0.0826072543859481,0.0,0.0,0.0,-0.0206726882606744,60.0,19.630693435668945,0.0,-1.0204976064187576e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001151253964053,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,0.0001212326460517,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,8.954203804023564e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001212326242239,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0005750742275267,286.3299560546875,294.1499938964844,299.0209655761719,296.1796875,299.93182373046875,299.0502319335937,287.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266538105905,3.2370280678151175e-08,0.001226621447131,-0.0835875943303108,0.0,0.0,0.0,-0.0208600312471389,60.0,19.54585647583008,0.0,-1.0258951732566857e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0001151253964053,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,0.0001212326460517,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,8.954203804023564e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001212326242239,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0005750742275267,286.3299560546875,294.1499938964844,299.0209655761719,296.1796875,299.93182373046875,299.0502319335937,287.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266538105905,3.2370280678151175e-08,0.001226621447131,-0.0835875943303108,0.0,0.0,0.0,-0.0208600312471389,60.0,19.54585647583008,0.0,-1.0258951732566857e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001152614713646,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.000121375938761,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,8.964787411969155e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,0.0001213759169331,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0005757539765909,286.3368225097656,294.1499938964844,299.000732421875,296.16162109375,299.9213256835937,299.0300598144531,287.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228102017194,3.253985170204032e-08,0.0012280695373192,-0.0840273797512054,0.0,0.0,0.0,-0.0209440849721431,60.0,19.50495719909668,0.0,-1.0283216056450328e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,0.0001154068304458,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001215290103573,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,8.976093522505835e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001215289885294,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,0.0005764800589531,286.3436584472656,294.1499938964844,298.9808044433594,296.1439819335937,299.9110412597656,299.00933837890625,287.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296510394662,3.2720997467095e-08,0.0012296183267608,-0.0844971388578414,0.0,0.0,0.0,-0.0210338868200778,60.0,19.463035583496094,0.0,-1.0309168629873969e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001156713551608,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001218075703945,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,8.996667747851461e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001218075485667,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005778014310635,286.357421875,294.1499938964844,298.9420471191406,296.1099548339844,299.88995361328125,298.9696350097656,287.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232469570823,3.3050639558496187e-08,0.0012324365088716,-0.0853518471121788,0.0,0.0,0.0,-0.0211973022669553,60.0,19.380828857421875,0.0,-1.0356478696849081e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001156713551608,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001218075703945,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,8.996667747851461e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001218075485667,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0005778014310635,286.357421875,294.1499938964844,298.9420471191406,296.1099548339844,299.88995361328125,298.9696350097656,287.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232469570823,3.3050639558496187e-08,0.0012324365088716,-0.0853518471121788,0.0,0.0,0.0,-0.0211973022669553,60.0,19.380828857421875,0.0,-1.0356478696849081e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0001159249368356,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001220746053149,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.016390686156228e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001220745762111,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0005790681461803,286.3712158203125,294.1499938964844,298.9048767089844,296.077880859375,299.86865234375,298.9307556152344,287.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351730838418,3.336664988751181e-08,0.0012351397890597,-0.0861710384488105,0.0,0.0,0.0,-0.021353967487812,60.0,19.29951858520508,0.0,-1.0401934247283864e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.0001159249368356,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001220746053149,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.016390686156228e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001220745762111,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0005790681461803,286.3712158203125,294.1499938964844,298.9048767089844,296.077880859375,299.86865234375,298.9307556152344,287.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351730838418,3.336664988751181e-08,0.0012351397890597,-0.0861710384488105,0.0,0.0,0.0,-0.021353967487812,60.0,19.29951858520508,0.0,-1.0401934247283864e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.0001161256950581,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001222860155394,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.032004891196266e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001222859864355,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0005800710059702,286.3840637207031,294.1499938964844,298.87225341796875,296.0502014160156,299.8485717773437,298.8975524902344,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373096542432,3.3616828432059265e-08,0.0012372761266306,-0.0868194550275802,0.0,0.0,0.0,-0.0214779768139123,60.0,19.22821617126465,0.0,-1.0437990738410009e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
