time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0001161431719083,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0001223044091602,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.033364040078597e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001223043946083,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439270019531,0.0,0.0,0.0005801582592539,286.3851623535156,294.1499938964844,298.8695068359375,296.0478820800781,299.8468322753906,298.8946533203125,287.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374958023428,3.363860301419663e-08,0.0012374621583148,-0.0868758782744407,0.0,0.0,0.0,-0.0214887708425521,60.0,19.222017288208008,0.0,-1.0441132047844805e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0001163492852356,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001225214655278,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.049395157489926e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001225214364239,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0005811878945678,286.399169921875,294.1499938964844,298.83612060546875,296.02020263671875,299.8248291015625,298.8601379394531,287.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396954698488,3.389546066046023e-08,0.0012396615929901,-0.0875414833426475,0.0,0.0,0.0,-0.0216161217540502,60.0,19.145488739013672,0.0,-1.0478220957566009e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0001163492852356,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001225214655278,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,9.049395157489926e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001225214364239,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0005811878945678,286.399169921875,294.1499938964844,298.83612060546875,296.02020263671875,299.8248291015625,298.8601379394531,287.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396954698488,3.389546066046023e-08,0.0012396615929901,-0.0875414833426475,0.0,0.0,0.0,-0.0216161217540502,60.0,19.145488739013672,0.0,-1.0478220957566009e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0001164479544968,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001226253662025,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,9.057069109985604e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001226253370987,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0005816807388328,286.4061889648437,294.1499938964844,298.8202514648437,296.0072937011719,299.8138122558594,298.8431701660156,287.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407433241605,3.4018416528169844e-08,0.0012407093308866,-0.0878600627183914,0.0,0.0,0.0,-0.0216770563274621,60.0,19.107606887817383,0.0,-1.049599873681473e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001165329740615,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.000122714889585,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,9.063681500265376e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001227148750331,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0005821054219268,286.4132080078125,294.1499938964844,298.8049621582031,295.9950256347656,299.8026733398437,298.8273620605469,287.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416484532877,3.4124358450071675e-08,0.0012416143435984,-0.088134542107582,0.0,0.0,0.0,-0.0217295736074447,60.0,19.07101249694824,0.0,-1.0511328696338761e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001166955335065,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0001228860783157,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.076325659407304e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0001228860637638,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0005829174770042,286.4273376464844,294.1499938964844,298.77618408203125,295.9725952148437,299.78033447265625,298.7967834472656,287.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433838564902,3.432694128946423e-08,0.0012433495139703,-0.0886593386530876,0.0,0.0,0.0,-0.021830016747117,60.0,18.99958038330078,0.0,-1.0540672690240173e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.0001166955335065,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0001228860783157,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.076325659407304e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,0.0001228860637638,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0005829174770042,286.4273376464844,294.1499938964844,298.77618408203125,295.9725952148437,299.78033447265625,298.7967834472656,287.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433838564902,3.432694128946423e-08,0.0012433495139703,-0.0886593386530876,0.0,0.0,0.0,-0.021830016747117,60.0,18.99958038330078,0.0,-1.0540672690240173e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001168249873444,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001230223861057,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.086393401958048e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0001230223715538,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0005835641059093,286.4415588378906,294.1499938964844,298.75,295.9530639648437,299.7579040527344,298.770751953125,287.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447600020095,3.4488245148622816e-08,0.0012447255430743,-0.0890771597623825,0.0,0.0,0.0,-0.0219099670648574,60.0,18.935976028442383,0.0,-1.0564068020357809e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001168249873444,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001230223861057,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.086393401958048e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0001230223715538,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0005835641059093,286.4415588378906,294.1499938964844,298.75,295.9530639648437,299.7579040527344,298.770751953125,287.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447600020095,3.4488245148622816e-08,0.0012447255430743,-0.0890771597623825,0.0,0.0,0.0,-0.0219099670648574,60.0,18.935976028442383,0.0,-1.0564068020357809e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001169580355053,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001231625064974,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.0967419964727e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001231624773936,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.0005842287791892,286.4558410644531,294.1499938964844,298.7276306152344,295.9375915527344,299.7354736328125,298.7460632324219,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461778242141,3.465404674329875e-08,0.0012461431324481,-0.0895065739750862,0.0,0.0,0.0,-0.0219921600073575,60.0,18.87506484985352,0.0,-1.0588141208245361e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001169580355053,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0001231625064974,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,9.0967419964727e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001231624773936,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.0005842287791892,286.4558410644531,294.1499938964844,298.7276306152344,295.9375915527344,299.7354736328125,298.7460632324219,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461778242141,3.465404674329875e-08,0.0012461431324481,-0.0895065739750862,0.0,0.0,0.0,-0.0219921600073575,60.0,18.87506484985352,0.0,-1.0588141208245361e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,0.0001171014519059,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001233135262737,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.107896767091006e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001233134971698,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0005849451408721,286.4701232910156,294.1499938964844,298.7098693847656,295.9269714355469,299.713134765625,298.7238464355469,287.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477046111598,3.483275889948345e-08,0.0012476698029786,-0.0899693816900253,0.0,0.0,0.0,-0.022080747410655,60.0,18.821977615356445,0.0,-1.0614120782292957e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,0.0001171014519059,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001233135262737,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.107896767091006e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001233134971698,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0005849451408721,286.4701232910156,294.1499938964844,298.7098693847656,295.9269714355469,299.713134765625,298.7238464355469,287.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477046111598,3.483275889948345e-08,0.0012476698029786,-0.0899693816900253,0.0,0.0,0.0,-0.022080747410655,60.0,18.821977615356445,0.0,-1.0614120782292957e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001171863477793,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0001234029186889,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.114498971030116e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.000123402904137,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0005853692418895,286.4773254394531,294.1499938964844,298.70263671875,295.9233703613281,299.7020874023437,298.7164001464844,287.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486099731177,3.493855160741077e-08,0.0012485750485211,-0.0902433171868324,0.0,0.0,0.0,-0.0221331976354122,60.0,18.80527305603028,0.0,-1.06295146906632e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001172692282125,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.0001234902010764,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,9.120945469476284e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001234901719726,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0005857832147739,286.4844970703125,294.1499938964844,298.6964111328125,295.9208984375,299.6910400390625,298.70831298828125,288.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107408761978,0.0,0.0,0.0,-0.0221844036132097,60.0,18.78696250915528,0.0,-1.06445540382083e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001174470016849,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001236774114659,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,9.134772699326275e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.000123677382362,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0005866712890565,286.4989318847656,294.1499938964844,298.6869506835937,295.9190673828125,299.6690979003906,298.6953125,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513510882854,-0.0910843014717102,0.0,0.0,0.0,-0.022294221445918,60.0,18.75961303710937,0.0,-1.0676849626634069e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001174470016849,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001236774114659,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,9.134772699326275e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.000123677382362,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0005866712890565,286.4989318847656,294.1499938964844,298.6869506835937,295.9190673828125,299.6690979003906,298.6953125,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513510882854,-0.0910843014717102,0.0,0.0,0.0,-0.022294221445918,60.0,18.75961303710937,0.0,-1.0676849626634069e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001176444857264,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001238853583345,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.150132245849818e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001238853437826,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.000587657734286,286.5134582519531,294.1499938964844,298.6810913085937,295.9211730957031,299.6477355957031,298.6884155273437,288.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947624830769e-08,0.0012534551788121,-0.0917213261127471,0.0,0.0,0.0,-0.0224162209779024,60.0,18.751110076904297,0.0,-1.0712781772781454e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001176444857264,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001238853583345,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.150132245849818e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,0.0001238853437826,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.000587657734286,286.5134582519531,294.1499938964844,298.6810913085937,295.9211730957031,299.6477355957031,298.6884155273437,288.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947624830769e-08,0.0012534551788121,-0.0917213261127471,0.0,0.0,0.0,-0.0224162209779024,60.0,18.751110076904297,0.0,-1.0712781772781454e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0001178443126264,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001240957935806,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,9.165674418909477e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,0.0001240957644768,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.000588655937463,286.5279846191406,294.1499938964844,298.6785583496094,295.9269104003906,299.62646484375,298.68212890625,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575850371362321e-08,0.0012555830180644,-0.0923658162355423,0.0,0.0,0.0,-0.0225396659225225,60.0,18.745126724243164,0.0,-1.0749202772331048e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0001178443126264,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001240957935806,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,9.165674418909477e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,0.0001240957644768,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,0.000588655937463,286.5279846191406,294.1499938964844,298.6785583496094,295.9269104003906,299.62646484375,298.68212890625,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575850371362321e-08,0.0012555830180644,-0.0923658162355423,0.0,0.0,0.0,-0.0225396659225225,60.0,18.745126724243164,0.0,-1.0749202772331048e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001180593826575,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001243222650373,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.182401845464484e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001243222504854,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0005897302762605,286.5426330566406,294.1499938964844,298.67901611328125,295.9360046386719,299.6058959960937,298.6811828613281,288.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.7552547454834,0.0,-1.0788471627165565e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001180593826575,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001243222650373,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.182401845464484e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001243222504854,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0005897302762605,286.5426330566406,294.1499938964844,298.67901611328125,295.9360046386719,299.6058959960937,298.6811828613281,288.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.7552547454834,0.0,-1.0788471627165565e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0001181682309834,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001244368904735,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.190867422148584e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,0.0001244368759216,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0005902739940211,286.54998779296875,294.1499938964844,298.68023681640625,295.94171142578125,299.5958251953125,298.6819152832031,288.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.76495361328125,0.0,-1.0808372508108732e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,0.0001182777996291,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001245522726094,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.199389751302078e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001245522580575,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0005908213206566,286.5573425292969,294.1499938964844,298.6820983886719,295.9481506347656,299.5859069824219,298.6831359863281,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.77631187438965,0.0,-1.082842473465462e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0001184984430437,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001247846230398,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.216550824930891e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000124784593936,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.000591923482716,286.5721130371094,294.1499938964844,298.6875,295.9630126953125,299.5663757324219,298.6868896484375,288.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.80331993103028,0.0,-1.086885959011852e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,0.0001184984430437,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001247846230398,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.216550824930891e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.000124784593936,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.000591923482716,286.5721130371094,294.1499938964844,298.6875,295.9630126953125,299.5663757324219,298.6868896484375,288.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.80331993103028,0.0,-1.086885959011852e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001187196830869,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,0.0001250175992026,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.233758464688437e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0001250175846507,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0005930286715738,286.5869445800781,294.1499938964844,298.69488525390625,295.9803466796875,299.5475769042969,298.6932373046875,288.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.83908462524414,0.0,-1.0909479897236453e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,0.0001187196830869,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,0.0001250175992026,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.233758464688437e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0001250175846507,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0005930286715738,286.5869445800781,294.1499938964844,298.69488525390625,295.9803466796875,299.5475769042969,298.6932373046875,288.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.83908462524414,0.0,-1.0909479897236453e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,0.0001189394024549,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,0.0001252489601029,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.250847506336868e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0001252489455509,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0005941261770203,286.601806640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5292358398437,298.700927734375,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.879451751708984,0.0,-1.094989485750375e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,0.0001189394024549,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,0.0001252489601029,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.250847506336868e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,0.0001252489455509,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0005941261770203,286.601806640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5292358398437,298.700927734375,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.879451751708984,0.0,-1.094989485750375e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0001191541814478,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0001254751405213,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,9.267552377423272e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0001254751259693,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,0.0005951990606263,286.6167297363281,294.1499938964844,298.7142944335937,296.0210876464844,299.5114440917969,298.7101135253906,288.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.92500686645508,0.0,-1.0989474219513796e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0001191541814478,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0001254751405213,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,9.267552377423272e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0001254751259693,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,0.0005951990606263,286.6167297363281,294.1499938964844,298.7142944335937,296.0210876464844,299.5114440917969,298.7101135253906,288.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.92500686645508,0.0,-1.0989474219513796e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0001192581403302,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0001255846145795,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,9.275638149119914e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001255846000276,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0005957183893769,286.6242370605469,294.1499938964844,298.7198486328125,296.0323181152344,299.5028381347656,298.7152404785156,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.94980430603028,0.0,-1.1008657452293846e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.0001193608768517,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0001256928080692,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,9.283629333367573e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0001256927789654,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0005962316063232,286.6317138671875,294.1499938964844,298.72564697265625,296.0438842773437,299.4942932128906,298.72052001953125,288.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.975191116333008,0.0,-1.1027631785509585e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0001195600416394,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0001259025302715,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.299119119532406e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0001259025157196,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0005972264334559,286.646728515625,294.1499938964844,298.7376403808594,296.06793212890625,299.4775695800781,298.7315979003906,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.027894973754883,0.0,-1.1064460636589505e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0001195600416394,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0001259025302715,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.299119119532406e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,0.0001259025157196,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0005972264334559,286.646728515625,294.1499938964844,298.7376403808594,296.06793212890625,299.4775695800781,298.7315979003906,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.027894973754883,0.0,-1.1064460636589505e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001197383971884,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001260903372894,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,9.312991460319608e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0001260903227375,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0005981173599138,286.66180419921875,294.1499938964844,298.75,296.0929260253906,299.4618530273437,298.7435607910156,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.084157943725582,0.0,-1.1097493768374989e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,0.0001197383971884,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001260903372894,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,9.312991460319608e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0001260903227375,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,0.0005981173599138,286.66180419921875,294.1499938964844,298.75,296.0929260253906,299.4618530273437,298.7435607910156,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.084157943725582,0.0,-1.1097493768374989e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
