time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.000119908923807,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001262699224753,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,9.326254803454503e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001262699079234,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0005989692290313,286.67694091796875,294.1499938964844,298.7623596191406,296.1185302734375,299.44647216796875,298.7554016113281,288.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775809736922,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.14043426513672,0.0,-1.1129122867714616e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.000119908923807,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0001262699224753,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,9.326254803454503e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001262699079234,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0005989692290313,286.67694091796875,294.1499938964844,298.7623596191406,296.1185302734375,299.44647216796875,298.7554016113281,288.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775809736922,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.14043426513672,0.0,-1.1129122867714616e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001200586702907,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.0001264276070287,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.337900701211764e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0001264275924768,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.000599717197474,286.69207763671875,294.1499938964844,298.7743530273437,296.1444396972656,299.4316101074219,298.76727294921875,288.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518095379913575e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,19.19610023498535,0.0,-1.1156933510392265e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001200586702907,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.0001264276070287,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.337900701211764e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0001264275924768,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,0.000599717197474,286.69207763671875,294.1499938964844,298.7743530273437,296.1444396972656,299.4316101074219,298.76727294921875,288.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518095379913575e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,19.19610023498535,0.0,-1.1156933510392265e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,0.0001201269042212,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0001264994643861,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,9.343208512291312e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,0.0001264994498342,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.0006000580615364,286.6996459960937,294.1499938964844,298.7801513671875,296.1574401855469,299.4243469238281,298.7731628417969,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.8603133134529344e-08,0.001279899966903,-0.0997197777032852,0.0,0.0,0.0,-0.0239498354494571,60.0,19.22441291809082,0.0,-1.1169618119311053e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001201876148115,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0001265633909497,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,9.347930608782916e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0001265633763978,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0006003613816574,286.7072448730469,294.1499938964844,298.78570556640625,296.1703796386719,299.4172668457031,298.77886962890625,288.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151691794395,0.0,0.0,0.0,-0.023987341672182,60.0,19.252058029174805,0.0,-1.1180910064467753e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,0.000120295844681,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0001266773615498,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.356348164146766e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0001266773469978,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0006009020144119,286.72247314453125,294.1499938964844,298.79608154296875,296.196044921875,299.40338134765625,298.78973388671875,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.881366694713506e-08,0.0012817023089155,-0.1002634391188621,0.0,0.0,0.0,-0.02405421808362,60.0,19.30583572387696,0.0,-1.120105252994108e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,0.000120295844681,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0001266773615498,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,9.356348164146766e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0001266773469978,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0006009020144119,286.72247314453125,294.1499938964844,298.79608154296875,296.196044921875,299.40338134765625,298.78973388671875,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.881366694713506e-08,0.0012817023089155,-0.1002634391188621,0.0,0.0,0.0,-0.02405421808362,60.0,19.30583572387696,0.0,-1.120105252994108e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001203600913868,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0001267450134037,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.361344564240426e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001267449988517,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0006012229132466,286.7377014160156,294.1499938964844,298.8051147460937,296.2210998535156,299.3904113769531,298.7986145019531,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824231525883,3.889372024445947e-08,0.0012823842698708,-0.1004701405763626,0.0,0.0,0.0,-0.0240938905626535,60.0,19.352792739868164,0.0,-1.1213017359068544e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001203600913868,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0001267450134037,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.361344564240426e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001267449988517,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0006012229132466,286.7377014160156,294.1499938964844,298.8051147460937,296.2210998535156,299.3904113769531,298.7986145019531,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824231525883,3.889372024445947e-08,0.0012823842698708,-0.1004701405763626,0.0,0.0,0.0,-0.0240938905626535,60.0,19.352792739868164,0.0,-1.1213017359068544e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0001204048821819,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001267921761609,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.364829020341858e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.000126792161609,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0006014466634951,286.75299072265625,294.1499938964844,298.8125,296.2452697753906,299.37774658203125,298.80615234375,288.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829049956053,3.894953692906712e-08,0.0012828659964725,-0.1006142497062683,0.0,0.0,0.0,-0.0241215843707323,60.0,19.395376205444336,0.0,-1.122136268350005e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0001204048821819,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001267921761609,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.364829020341858e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,0.000126792161609,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0006014466634951,286.75299072265625,294.1499938964844,298.8125,296.2452697753906,299.37774658203125,298.80615234375,288.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829049956053,3.894953692906712e-08,0.0012828659964725,-0.1006142497062683,0.0,0.0,0.0,-0.0241215843707323,60.0,19.395376205444336,0.0,-1.122136268350005e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001204192958539,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001268073683604,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.365949517814444e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001268073392566,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0006015187245793,286.76824951171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3654479980469,298.8119812011719,288.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.432071685791016,0.0,-1.1224047113955749e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001204192958539,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001268073683604,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.365949517814444e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001268073392566,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0006015187245793,286.76824951171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3654479980469,298.8119812011719,288.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.432071685791016,0.0,-1.1224047113955749e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001204339278046,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001268227642867,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.367088205181062e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,0.0001268227497348,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0006015917751938,286.77587890625,294.1499938964844,298.8197631835937,296.2791442871094,299.3592834472656,298.8153381347656,288.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.898571776517201e-08,0.0012831769417971,-0.1007076576352119,0.0,0.0,0.0,-0.0241395272314548,60.0,19.452003479003903,0.0,-1.122677346643286e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,0.0001204063300974,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.000126793704112,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.364941070089115e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001267936895601,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0006014539394527,286.7835388183594,294.1499938964844,298.82098388671875,296.2896728515625,299.3533630371094,298.81640625,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829158222302,3.895130618047915e-08,0.0012828768230974,-0.1006188169121742,0.0,0.0,0.0,-0.0241224393248558,60.0,19.463228225708008,0.0,-1.1221627715940485e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001203430365421,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0001267270563403,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,9.36001815716736e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,0.0001267270417883,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,0.0006011378136463,286.798828125,294.1499938964844,298.8214416503906,296.3092956542969,299.341552734375,298.81768798828125,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,-0.024083349853754,60.0,19.483585357666016,0.0,-1.120983057489866e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001203430365421,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0001267270563403,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086730957031,0.0,0.0,9.36001815716736e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,0.0001267270417883,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083374023437,0.0,0.0,0.0006011378136463,286.798828125,294.1499938964844,298.8214416503906,296.3092956542969,299.341552734375,298.81768798828125,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151105880737,0.0,0.0,0.0,-0.024083349853754,60.0,19.483585357666016,0.0,-1.120983057489866e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001202452476718,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0001266240724362,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.352412598673254e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001266240578843,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0006006493349559,286.8140869140625,294.1499938964844,298.81890869140625,296.3267822265625,299.3299255371094,298.8162536621094,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875051035606703e-08,0.0012811660999432,-0.1001003608107566,0.0,0.0,0.0,-0.0240229275077581,60.0,19.49411392211914,0.0,-1.1191617943495661e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001202452476718,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0001266240724362,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.352412598673254e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001266240578843,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0006006493349559,286.8140869140625,294.1499938964844,298.81890869140625,296.3267822265625,299.3299255371094,298.8162536621094,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875051035606703e-08,0.0012811660999432,-0.1001003608107566,0.0,0.0,0.0,-0.0240229275077581,60.0,19.49411392211914,0.0,-1.1191617943495661e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.0001201065897475,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0001264780585188,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,9.341628174297512e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0001264780585188,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,0.0005999567219987,286.8293762207031,294.1499938964844,298.81304931640625,296.3418273925781,299.318359375,298.8119812011719,288.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796889059245,-0.0996540412306785,0.0,0.0,0.0,-0.0239372514188289,60.0,19.4942684173584,0.0,-1.116581955784568e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.0001201065897475,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0001264780585188,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,9.341628174297512e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0001264780585188,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63592529296875,0.0,0.0,0.0005999567219987,286.8293762207031,294.1499938964844,298.81304931640625,296.3418273925781,299.318359375,298.8119812011719,288.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796889059245,-0.0996540412306785,0.0,0.0,0.0,-0.0239372514188289,60.0,19.4942684173584,0.0,-1.116581955784568e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001199220641865,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001262837467947,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,9.327275620307772e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001262837322428,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0005990349454805,286.8446044921875,294.1499938964844,298.8035888671875,296.3541259765625,299.30682373046875,298.8043518066406,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.83476752574552e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.023823220282793,60.0,19.482133865356445,0.0,-1.1131533739217049e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001199220641865,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0001262837467947,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,9.327275620307772e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001262837322428,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0005990349454805,286.8446044921875,294.1499938964844,298.8035888671875,296.3541259765625,299.30682373046875,298.8043518066406,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.83476752574552e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.023823220282793,60.0,19.482133865356445,0.0,-1.1131533739217049e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567077636719,0.0,0.0,0.0001198314566863,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,0.0001261883298866,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,9.320228855358435e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001261883298866,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0005985823809169,286.85223388671875,294.1499938964844,298.79736328125,296.359130859375,299.3010559082031,298.8005676269531,288.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474870046084e-08,0.0012767586158588,-0.0987682789564132,0.0,0.0,0.0,-0.0237672552466392,60.0,19.4765625,0.0,-1.1114718745375285e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0001196995654026,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001260494464077,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,9.3099704827182e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0001260494318557,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,0.000597923528403,286.85986328125,294.1499938964844,298.7901306152344,296.36334228515625,299.2952575683594,298.7940673828125,288.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.8070350427688027e-08,0.0012753466144204,-0.0983435809612274,0.0,0.0,0.0,-0.0236857254058122,60.0,19.46078872680664,0.0,-1.109026399603863e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001194088690681,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,0.0001257433323189,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,9.287360444432124e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.000125743317767,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0005964714800938,286.87506103515625,294.1499938964844,298.7723693847656,296.36920166015625,299.2834777832031,298.7783203125,288.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803402858292e-08,0.0012722536921501,-0.0974074006080627,0.0,0.0,0.0,-0.023506136611104,60.0,19.41965675354004,0.0,-1.103646098954414e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0001194088690681,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.0,0.0001257433323189,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,9.287360444432124e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.000125743317767,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0005964714800938,286.87506103515625,294.1499938964844,298.7723693847656,296.36920166015625,299.2834777832031,298.7783203125,288.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803402858292e-08,0.0012722536921501,-0.0974074006080627,0.0,0.0,0.0,-0.023506136611104,60.0,19.41965675354004,0.0,-1.103646098954414e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.000119070195069,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001253866794286,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.261018567485736e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0001253866648767,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0005947797326371,286.89019775390625,294.1499938964844,298.75,296.3713684082031,299.2714233398437,298.7573547363281,288.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.361013412475582,0.0,-1.0973942465852816e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.000119070195069,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001253866794286,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.261018567485736e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0001253866648767,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0005947797326371,286.89019775390625,294.1499938964844,298.75,296.3713684082031,299.2714233398437,298.7573547363281,288.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.361013412475582,0.0,-1.0973942465852816e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0001186796362162,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001249754132004,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,9.23064217204228e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0001249753986485,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0005928288446739,286.90533447265625,294.1499938964844,298.7201232910156,296.3678283691406,299.25897216796875,298.7308654785156,288.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.284725189208984,0.0,-1.090206822595974e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0001186796362162,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001249754132004,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,9.23064217204228e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0001249753986485,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0005928288446739,286.90533447265625,294.1499938964844,298.7201232910156,296.3678283691406,299.25897216796875,298.7308654785156,288.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.284725189208984,0.0,-1.090206822595974e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001182313790195,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001245033636223,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,9.195777238346636e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71832275390625,0.0,0.0,0.0001245033636223,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0005905897123739,286.9203796386719,294.1499938964844,298.6805725097656,296.35711669921875,299.2459716796875,298.69677734375,288.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.18691635131836,0.0,-1.0819866957945125e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001182313790195,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001245033636223,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,9.195777238346636e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71832275390625,0.0,0.0,0.0001245033636223,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0005905897123739,286.9203796386719,294.1499938964844,298.6805725097656,296.35711669921875,299.2459716796875,298.69677734375,288.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.18691635131836,0.0,-1.0819866957945125e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.0001180001272587,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0001242598518729,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,9.177791798720136e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.000124259837321,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,0.000589434581343,286.92791748046875,294.1499938964844,298.6573791503906,296.3492431640625,299.23944091796875,298.6787109375,288.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.595225805952396e-08,0.0012572465930134,-0.0928671807050705,0.0,0.0,0.0,-0.0226357523351907,60.0,19.13538360595703,0.0,-1.0777581849197305e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0001177264930447,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.0001239716948475,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.156508895102888e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001239716948475,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,0.0005880676908418,286.9353942871094,294.1499938964844,298.63201904296875,296.3397521972656,299.2322998046875,298.654541015625,288.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543625198304,3.561121175721382e-08,0.0012543268967419,-0.0919846296310424,0.0,0.0,0.0,-0.0224666632711887,60.0,19.06609344482422,0.0,-1.0727653432240913e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0001171590411104,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001233741495525,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,9.112373663811012e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001233741350006,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0005852331523783,286.9503173828125,294.1499938964844,298.5751647949219,296.31622314453125,299.2176208496094,298.6035461425781,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903997914170766e-08,0.0012482849415391,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.92002868652344,0.0,-1.0624484758636757e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0001171590411104,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001233741495525,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,9.112373663811012e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001233741350006,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0005852331523783,286.9503173828125,294.1499938964844,298.5751647949219,296.31622314453125,299.2176208496094,298.6035461425781,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903997914170766e-08,0.0012482849415391,-0.0901538357138633,0.0,0.0,0.0,-0.0221160948276519,60.0,18.92002868652344,0.0,-1.0624484758636757e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0001165305002359,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0001227122702402,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.063487232197076e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001227122556883,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0005820934893563,286.9651794433594,294.1499938964844,298.5107421875,296.2870178222656,299.201904296875,298.5448303222656,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.75076675415039,0.0,-1.0510791526030516e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
