time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0001165305002359,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0001227122702402,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,9.063487232197076e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001227122556883,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0005820934893563,286.9651794433594,294.1499938964844,298.5107421875,296.2870178222656,299.201904296875,298.5448303222656,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.75076675415039,0.0,-1.0510791526030516e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.0001158326267614,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0001219773694174,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,9.009207860799506e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001219773548655,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0005786074907518,286.9799499511719,294.1499938964844,298.4393615722656,296.25262451171875,299.1849975585937,298.47918701171875,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.559165954589844,0.0,-1.0385274151758497e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.0001158326267614,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0001219773694174,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,9.009207860799506e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001219773548655,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0005786074907518,286.9799499511719,294.1499938964844,298.4393615722656,296.25262451171875,299.1849975585937,298.47918701171875,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341549154371,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.559165954589844,0.0,-1.0385274151758497e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0001150219250121,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.0001211236594826,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,8.94615295692347e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0001211236449307,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0005745578673668,286.9945983886719,294.1499938964844,298.3617858886719,296.21356201171875,299.1668395996094,298.40728759765625,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.34239959716797,0.0,-1.0240409409334461e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0001150219250121,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.0001211236594826,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,8.94615295692347e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0001211236449307,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,0.0005745578673668,286.9945983886719,294.1499938964844,298.3617858886719,296.21356201171875,299.1668395996094,298.40728759765625,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.34239959716797,0.0,-1.0240409409334461e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001145781498053,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.000120656339277,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,8.911637269193307e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,0.000120656332001,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,0.0005723410868085,287.0018615722656,294.1499938964844,298.32086181640625,296.1924133300781,299.1573181152344,298.3696594238281,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208312982693,3.168752726878665e-08,0.0012207995168864,-0.0818163529038429,0.0,0.0,0.0,-0.020521642640233,60.0,18.223657608032227,0.0,-1.0161542718378769e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,0.0001140461681643,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,0.0001200961341965,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,8.870260353432968e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001200961196445,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,0.0005696837324649,287.00909423828125,294.1499938964844,298.2786560058594,296.1703186035156,299.1474609375,298.3306579589844,288.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102455181647201e-08,0.0012151332339271,-0.0800957158207893,0.0,0.0,0.0,-0.0201929900795221,60.0,18.09430885314941,0.0,-1.0067401490232444e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001126443021348,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,0.0001186199078802,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,8.761226490605623e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001186198933282,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.000562681176234,287.0233764648437,294.1499938964844,298.1907043457031,296.1233825683594,299.12664794921875,298.2489929199219,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927753861570181e-08,0.0012001984287053,-0.0755583643913269,0.0,0.0,0.0,-0.019326938316226,60.0,17.794635772705078,0.0,-9.821422963796068e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001126443021348,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,0.0001186199078802,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,8.761226490605623e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,0.0001186198933282,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.000562681176234,287.0233764648437,294.1499938964844,298.1907043457031,296.1233825683594,299.12664794921875,298.2489929199219,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927753861570181e-08,0.0012001984287053,-0.0755583643913269,0.0,0.0,0.0,-0.019326938316226,60.0,17.794635772705078,0.0,-9.821422963796068e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0001109863296733,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.000116873983643,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,8.632273238617927e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001168739690911,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0005543992738239,287.0375061035156,294.1499938964844,298.0985717773437,296.0732421875,299.1051330566406,298.1651611328125,288.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.72114135668744e-08,0.00118253310211,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.46225929260254,0.0,-9.534434042279828e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0001109863296733,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.000116873983643,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,8.632273238617927e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001168739690911,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0005543992738239,287.0375061035156,294.1499938964844,298.0985717773437,296.0732421875,299.1051330566406,298.1651611328125,288.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.72114135668744e-08,0.00118253310211,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.46225929260254,0.0,-9.534434042279828e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,0.0001089567376766,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0001147367147495,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,8.474415517412126e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.0001147367074736,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.838623046875,0.0,0.0,0.000544261012692,287.0512390136719,294.1499938964844,298.0030212402344,296.0204772949219,299.0820007324219,298.07891845703125,288.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.4682252686147883e-08,0.0011609134962782,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.074283599853516,0.0,-9.18891061019167e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,0.0001089567376766,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0001147367147495,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,8.474415517412126e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.0001147367074736,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.838623046875,0.0,0.0,0.000544261012692,287.0512390136719,294.1499938964844,298.0030212402344,296.0204772949219,299.0820007324219,298.07891845703125,288.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.4682252686147883e-08,0.0011609134962782,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.074283599853516,0.0,-9.18891061019167e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.000106849372969,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001125175622291,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,8.310509292641655e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0001125175476772,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0005337343318387,287.0647277832031,294.1499938964844,297.9046936035156,295.9655456542969,299.0579528808594,297.9919128417969,288.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384813115,2.2056260817748807e-08,0.0011384591925889,-0.0567577145993709,0.0,0.0,0.0,-0.0157470870763063,60.0,16.667240142822266,0.0,-8.836896370212346e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,0.000106849372969,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001125175622291,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,8.310509292641655e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0001125175476772,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0005337343318387,287.0647277832031,294.1499938964844,297.9046936035156,295.9655456542969,299.0579528808594,297.9919128417969,288.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384813115,2.2056260817748807e-08,0.0011384591925889,-0.0567577145993709,0.0,0.0,0.0,-0.0157470870763063,60.0,16.667240142822266,0.0,-8.836896370212346e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0001057617118931,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0001113722028094,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575744628906,0.0,0.0,8.225913916248828e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85711669921875,0.0,0.0,0.0001113721882575,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,0.0005283012287691,287.07147216796875,294.1499938964844,297.8547058105469,295.9374084472656,299.0458679199219,297.9485778808594,288.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268875095993,2.07009538399916e-08,0.0011268669040873,-0.0532219931483268,0.0,0.0,0.0,-0.0150751853361725,60.0,16.461183547973633,0.0,-8.657903549647018e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001046988327289,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.0001102529422496,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,8.143245213432238e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,0.0001102529276977,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0005229919333942,287.0781555175781,294.1499938964844,297.80426025390625,295.9089660644531,299.0335998535156,297.90509033203125,288.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155620450153,1.9376551918526275e-08,0.0011155426036566,-0.0497650019824504,0.0,0.0,0.0,-0.014418626204133,60.0,16.251047134399414,0.0,-8.484758495796998e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,0.0001027607504511,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0001082120434148,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,7.992505561560392e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0001082120361388,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,0.000513310835231,287.09130859375,294.1499938964844,297.7024841308594,295.8512878417969,299.0080871582031,297.81817626953125,288.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949100833386,1.6961640980639462e-08,0.0010948932031169,-0.0434571057558059,0.0,0.0,0.0,-0.0132214520126581,60.0,15.838010787963867,0.0,-8.173542198619543e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,0.0001027607504511,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.0001082120434148,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,7.992505561560392e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0001082120361388,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,0.000513310835231,287.09130859375,294.1499938964844,297.7024841308594,295.8512878417969,299.0080871582031,297.81817626953125,288.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949100833386,1.6961640980639462e-08,0.0010948932031169,-0.0434571057558059,0.0,0.0,0.0,-0.0132214520126581,60.0,15.838010787963867,0.0,-8.173542198619543e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.000101158482721,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.0001065247779479,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,7.867884414736181e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88739013671875,0.0,0.0,0.0001065247706719,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0005053072236478,287.10418701171875,294.1499938964844,297.6000061035156,295.7929992675781,298.9812316894531,297.7320861816406,288.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778381256386,1.4965220174190108e-08,0.0010778231080621,-0.0382384434342384,0.0,0.0,0.0,-0.0122317466884851,60.0,15.456361770629885,0.0,-7.92064227539413e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.000101158482721,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.0001065247779479,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,7.867884414736181e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88739013671875,0.0,0.0,0.0001065247706719,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0005053072236478,287.10418701171875,294.1499938964844,297.6000061035156,295.7929992675781,298.9812316894531,297.7320861816406,288.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778381256386,1.4965220174190108e-08,0.0010778231080621,-0.0382384434342384,0.0,0.0,0.0,-0.0122317466884851,60.0,15.456361770629885,0.0,-7.92064227539413e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,9.981062612496316e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0001051054205163,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,7.763050962239504e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001051054059644,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0004985744017176,287.1169128417969,294.1499938964844,297.4975280761719,295.73468017578125,298.9532470703125,297.6465759277344,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634784121066,1.32858248846901e-08,0.0010634651407599,-0.0338460877537727,0.0,0.0,0.0,-0.0113992104306817,60.0,15.10598850250244,0.0,-7.710975324926039e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,9.981062612496316e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0001051054205163,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,7.763050962239504e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001051054059644,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0004985744017176,287.1169128417969,294.1499938964844,297.4975280761719,295.73468017578125,298.9532470703125,297.6465759277344,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634784121066,1.32858248846901e-08,0.0010634651407599,-0.0338460877537727,0.0,0.0,0.0,-0.0113992104306817,60.0,15.10598850250244,0.0,-7.710975324926039e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,9.87615858321078e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,0.0001040007336996,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,7.681459101149812e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,0.0001040007264236,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0004933342570438,287.1295166015625,294.1499938964844,297.3957214355469,295.6768493652344,298.9242248535156,297.56121826171875,288.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522991651669,1.1978770864118362e-08,0.0010522871743887,-0.0304262246936559,0.0,0.0,0.0,-0.0107512399554252,60.0,14.789006233215332,0.0,-7.549738256784624e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,9.87615858321078e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.910888671875,0.0,0.0,0.0001040007336996,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,7.681459101149812e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,0.0001040007264236,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,0.0004933342570438,287.1295166015625,294.1499938964844,297.3957214355469,295.6768493652344,298.9242248535156,297.56121826171875,288.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522991651669,1.1978770864118362e-08,0.0010522871743887,-0.0304262246936559,0.0,0.0,0.0,-0.0107512399554252,60.0,14.789006233215332,0.0,-7.549738256784624e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,9.8327589512337e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,0.000103543708974,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,7.647703750990331e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,0.000103543701698,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,0.0004911663127131,287.1357727050781,294.1499938964844,297.3453063964844,295.64825439453125,298.90936279296875,297.51837158203125,288.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476746829226,1.143802741410127e-08,0.0010476631578058,-0.0290110744535923,0.0,0.0,0.0,-0.010483169928193,60.0,14.642216682434082,0.0,-7.483530595209231e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,9.796595259103924e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.0001031628853525,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,7.619576354045421e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,0.0001031628780765,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,0.0004893598379567,287.1420288085937,294.1499938964844,297.2953186035156,295.6199951171875,298.8942565917969,297.4755859375,288.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.098744917271688e-08,0.0010438078315928,-0.0278317611664533,0.0,0.0,0.0,-0.0102597866207361,60.0,14.502942085266112,0.0,-7.428585035995638e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,9.74411450442858e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001026102399919,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,7.57875750423409e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001026102327159,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0004867383395321,287.15447998046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8630065917969,297.3900146484375,288.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333569555598388e-08,0.0010382146574556,-0.0261201374232769,0.0,0.0,0.0,-0.0099356211721897,60.0,14.257999420166016,0.0,-7.349207464812936e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,9.74411450442858e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001026102399919,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,7.57875750423409e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001026102327159,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0004867383395321,287.15447998046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8630065917969,297.3900146484375,288.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333569555598388e-08,0.0010382146574556,-0.0261201374232769,0.0,0.0,0.0,-0.0099356211721897,60.0,14.257999420166016,0.0,-7.349207464812936e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,9.703271643957125e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,0.0001021801435854,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,7.546991400886327e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0001021801363094,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,0.0004846981610171,287.1668701171875,294.1499938964844,297.1014099121094,295.5115966796875,298.8307189941406,297.3045959472656,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.001033863867633,-0.0247879363596439,0.0,0.0,0.0,-0.0096833547577261,60.0,14.038437843322754,0.0,-7.287727754601292e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,9.703271643957125e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,0.0001021801435854,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,7.546991400886327e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0001021801363094,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,0.0004846981610171,287.1668701171875,294.1499938964844,297.1014099121094,295.5115966796875,298.8307189941406,297.3045959472656,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.001033863867633,-0.0247879363596439,0.0,0.0,0.0,-0.0096833547577261,60.0,14.038437843322754,0.0,-7.287727754601292e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,9.672761370893568e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.000101858859125,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,7.523260865127668e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0001018588518491,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0004831741389352,287.1792297363281,294.1499938964844,297.0093078613281,295.46112060546875,298.79742431640625,297.22003173828125,288.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456868268162e-09,0.0010306123876944,-0.0237926840782165,0.0,0.0,0.0,-0.0094949025660753,60.0,13.840397834777832,0.0,-7.241970223503813e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,9.672761370893568e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.000101858859125,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,7.523260865127668e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0001018588518491,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0004831741389352,287.1792297363281,294.1499938964844,297.0093078613281,295.46112060546875,298.79742431640625,297.22003173828125,288.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456868268162e-09,0.0010306123876944,-0.0237926840782165,0.0,0.0,0.0,-0.0094949025660753,60.0,13.840397834777832,0.0,-7.241970223503813e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,9.64938008110039e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,0.0001016126407193,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,7.505075336666778e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001016126261674,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0004820061731152,287.1915588378906,294.1499938964844,296.9213562011719,295.4138488769531,298.7632751464844,297.13671875,288.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.0010281208669766,-0.0230299234390258,0.0,0.0,0.0,-0.0093504823744297,60.0,13.660955429077148,0.0,-7.20700086276338e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,9.64938008110039e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,0.0001016126407193,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,7.505075336666778e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001016126261674,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,0.0004820061731152,287.1915588378906,294.1499938964844,296.9213562011719,295.4138488769531,298.7632751464844,297.13671875,288.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.0010281208669766,-0.0230299234390258,0.0,0.0,0.0,-0.0093504823744297,60.0,13.660955429077148,0.0,-7.20700086276338e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.638509072829038e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0001014981680782,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97479248046875,0.0,0.0,7.496620673919097e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0001014981608022,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745788574219,0.0,0.0,0.0004814631829503,287.1977233886719,294.1499938964844,296.879150390625,295.3916015625,298.7460632324219,297.09521484375,288.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017817603762524e-09,0.0010269628837704,-0.0226752888411283,0.0,0.0,0.0,-0.0092833414673805,60.0,13.573505401611328,0.0,-7.190772066678619e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,9.630711429053918e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98016357421875,0.0,0.0,0.0001014160443446,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,7.490555435651913e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001014160370687,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004810736281797,287.2038879394531,294.1499938964844,296.8382263183594,295.370361328125,298.7286071777344,297.0542907714844,288.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920660654609947e-09,0.0010261324932798,-0.0224208831787109,0.0,0.0,0.0,-0.0092351790517568,60.0,13.493074417114258,0.0,-7.179141192636963e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,9.618782496545464e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,0.0001012904322124,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,7.481277134502307e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001012904249364,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0004804777854587,287.2161865234375,294.1499938964844,296.7606201171875,295.33123779296875,298.6930847167969,296.9750061035156,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.347078323364258,0.0,-7.161368387187397e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,9.618782496545464e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,0.0001012904322124,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,7.481277134502307e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001012904249364,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0004804777854587,287.2161865234375,294.1499938964844,296.7606201171875,295.33123779296875,298.6930847167969,296.9750061035156,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.347078323364258,0.0,-7.161368387187397e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
