time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,9.610866254661232e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,0.00010120706429,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,7.475120219169185e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0001012070570141,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,0.0004800823517143,287.2284851074219,294.1499938964844,296.68927001953125,295.2969970703125,298.65692138671875,296.8991394042969,288.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240167612209,-0.021773437038064,0.0,0.0,0.0,-0.0091125974431633,60.0,13.218169212341309,0.0,-7.149585457000286e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033569335937,0.0,0.0,9.610866254661232e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,0.00010120706429,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,7.475120219169185e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0001012070570141,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032958984375,0.0,0.0,0.0004800823517143,287.2284851074219,294.1499938964844,296.68927001953125,295.2969970703125,298.65692138671875,296.8991394042969,288.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240167612209,-0.021773437038064,0.0,0.0,0.0,-0.0091125974431633,60.0,13.218169212341309,0.0,-7.149585457000286e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.606072853785008e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.000101156598248,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,7.471392018487677e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,0.000101156590972,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.000479842943605,287.24078369140625,294.1499938964844,296.62481689453125,295.2682800292969,298.6203308105469,296.826904296875,288.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.10426425933838,0.0,-7.142456581732405e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.606072853785008e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.000101156598248,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,7.471392018487677e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,0.000101156590972,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.000479842943605,287.24078369140625,294.1499938964844,296.62481689453125,295.2682800292969,298.6203308105469,296.826904296875,288.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.10426425933838,0.0,-7.142456581732405e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,9.603912621969356e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.0001011338463285,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,7.469711999874562e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001011338390526,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004797350266017,287.2530822753906,294.1499938964844,296.5679626464844,295.2455749511719,298.5834350585937,296.75897216796875,288.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.005202293395996,0.0,-7.139244218024032e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,9.603912621969356e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.0001011338463285,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,7.469711999874562e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001011338390526,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004797350266017,287.2530822753906,294.1499938964844,296.5679626464844,295.2455749511719,298.5834350585937,296.75897216796875,288.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.005202293395996,0.0,-7.139244218024032e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,9.603484795661645e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.0001011293425108,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,7.469379488611594e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,0.0001011293352348,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0004797136643901,287.2592468261719,294.1499938964844,296.5426330566406,295.2366943359375,298.56494140625,296.72564697265625,288.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.958897590637209,0.0,-7.138608282275527e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,9.603711805539206e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,0.0001011317290249,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,7.469555566785857e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0001011317217489,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0004797249857801,287.265380859375,294.1499938964844,296.5194396972656,295.22955322265625,298.54638671875,296.6944580078125,288.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.91893482208252,0.0,-7.138945790075013e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,9.604865772416817e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492248535156,0.0,0.0,0.0001011438871501,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,7.470453419955447e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0001011438798741,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,0.0004797826404683,287.2776794433594,294.1499938964844,296.4798889160156,295.220703125,298.50927734375,296.6363830566406,288.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.849624633789062,0.0,-7.14066246132461e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,9.604865772416817e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492248535156,0.0,0.0,0.0001011438871501,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,7.470453419955447e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0001011438798741,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,0.0004797826404683,287.2776794433594,294.1499938964844,296.4798889160156,295.220703125,298.50927734375,296.6363830566406,288.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.849624633789062,0.0,-7.14066246132461e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,9.606804087525234e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,0.0001011642889352,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,7.471960270777345e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001011642816592,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0004798794398084,287.2899780273437,294.1499938964844,296.45001220703125,295.2196350097656,298.47235107421875,296.5868530273437,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.800280570983888,0.0,-7.143543712118118e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,9.606804087525234e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,0.0001011642889352,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,7.471960270777345e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001011642816592,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0004798794398084,287.2899780273437,294.1499938964844,296.45001220703125,295.2196350097656,298.47235107421875,296.5868530273437,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.800280570983888,0.0,-7.143543712118118e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.609378321329132e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,0.0001011913991533,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,7.473962614312768e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,0.0001011913918773,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0004800080496352,287.3022766113281,294.1499938964844,296.4277648925781,295.2248229980469,298.4356689453125,296.5443725585937,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.764900207519531,0.0,-7.147372826921129e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.609378321329132e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,0.0001011913991533,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,7.473962614312768e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,0.0001011913918773,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0004800080496352,287.3022766113281,294.1499938964844,296.4277648925781,295.2248229980469,298.4356689453125,296.5443725585937,288.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.764900207519531,0.0,-7.147372826921129e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841064453125,0.0,0.0,9.613472502678631e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,0.0001012345164781,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.477147300960496e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0001012345092021,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.0004802125913556,287.3145751953125,294.1499938964844,296.410400390625,295.2341613769531,298.3992919921875,296.507568359375,288.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.741063117980955,0.0,-7.153465020337535e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841064453125,0.0,0.0,9.613472502678631e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,0.0001012345164781,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.477147300960496e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0001012345092021,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08404541015625,0.0,0.0,0.0004802125913556,287.3145751953125,294.1499938964844,296.410400390625,295.2341613769531,298.3992919921875,296.507568359375,288.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.741063117980955,0.0,-7.153465020337535e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,9.616650640964508e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,0.0001012679786072,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,7.479618943762034e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,0.0001012679713312,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,0.0004803713236469,287.3207397460937,294.1499938964844,296.4034423828125,295.2402648925781,298.3812561035156,296.49176025390625,288.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.73455047607422,0.0,-7.15819510332949e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.62027843343094e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,0.0001013061846606,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,7.482440560124815e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,0.0001013061773846,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0004805525531992,287.326904296875,294.1499938964844,296.3975830078125,295.24725341796875,298.36328125,296.4768981933594,288.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.729925155639648,0.0,-7.16359807029221e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,9.630879503674804e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0001014178124023,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,7.490685675293207e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0001014178051264,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0004810820682905,287.3392333984375,294.1499938964844,296.388916015625,295.2637939453125,298.3280029296875,296.45379638671875,288.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922766525643056e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362100258469,60.0,12.734134674072266,0.0,-7.179393435308158e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,9.630879503674804e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,0.0001014178124023,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,7.490685675293207e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0001014178051264,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0004810820682905,287.3392333984375,294.1499938964844,296.388916015625,295.2637939453125,298.3280029296875,296.45379638671875,288.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922766525643056e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362100258469,60.0,12.734134674072266,0.0,-7.179393435308158e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,9.644430974731222e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.000101560523035,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,7.501226355088875e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.000101560515759,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0004817590233869,287.3515930175781,294.1499938964844,296.3840637207031,295.28338623046875,298.2933959960937,296.4367370605469,288.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.750651359558104,0.0,-7.199612639396946e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,9.644430974731222e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.000101560523035,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,7.501226355088875e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.000101560515759,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,0.0004817590233869,287.3515930175781,294.1499938964844,296.3840637207031,295.28338623046875,298.2933959960937,296.4367370605469,288.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.750651359558104,0.0,-7.199612639396946e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,9.66046573012136e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,0.0001017293761833,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,7.513697346439585e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.0001017293689073,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0004825600190088,287.36395263671875,294.1499938964844,296.3826599121094,295.3056945800781,298.25933837890625,296.4237670898437,288.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.7760648727417,0.0,-7.223572850989515e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,9.66046573012136e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,0.0001017293761833,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,7.513697346439585e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.0001017293689073,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0004825600190088,287.36395263671875,294.1499938964844,296.3826599121094,295.3056945800781,298.25933837890625,296.4237670898437,288.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.7760648727417,0.0,-7.223572850989515e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.679301729192956e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,0.0001019277260638,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,7.528347487095743e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0001019277187879,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0004835008876398,287.3763732910156,294.1499938964844,296.3843688964844,295.3303527832031,298.2259216308594,296.4147033691406,288.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.810348510742188,0.0,-7.25176931837268e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.679301729192956e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,0.0001019277260638,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,7.528347487095743e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0001019277187879,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,0.0004835008876398,287.3763732910156,294.1499938964844,296.3843688964844,295.3303527832031,298.2259216308594,296.4147033691406,288.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.810348510742188,0.0,-7.25176931837268e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,9.68888052739203e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001020285926642,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,7.535797340096906e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001020285853883,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,0.0004839793546125,287.382568359375,294.1499938964844,296.3862609863281,295.3434753417969,298.20916748046875,296.4099426269531,288.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416021442088e-09,0.0010323274182155,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.827441215515137,0.0,-7.266129387062392e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,9.699718793854116e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0001021427306113,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,7.54422799218446e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0001021427233354,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,0.0004845207731705,287.3887634277344,294.1499938964844,296.3887939453125,295.3570251464844,298.19256591796875,296.4061584472656,288.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.84725570678711,0.0,-7.282395131369412e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.723260882310568e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0001023906370392,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,7.562537939520553e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001023906297632,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0004856967425439,287.4012145996094,294.1499938964844,296.39556884765625,295.3853454589844,298.16033935546875,296.40411376953125,288.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.897862434387209,0.0,-7.317787265037623e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,9.723260882310568e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0001023906370392,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,7.562537939520553e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001023906297632,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0004856967425439,287.4012145996094,294.1499938964844,296.39556884765625,295.3853454589844,298.16033935546875,296.40411376953125,288.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.897862434387209,0.0,-7.317787265037623e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,9.747698641149329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.177490234375,0.0,0.0,0.0001026479731081,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,7.581544923596084e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,0.0001026479731081,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,0.0004869174736086,287.4136962890625,294.1499938964844,296.4043884277344,295.4149475097656,298.1289367675781,296.40557861328125,288.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.955033302307127,0.0,-7.354617537203012e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,9.747698641149329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.177490234375,0.0,0.0,0.0001026479731081,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,7.581544923596084e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1774597167969,0.0,0.0,0.0001026479731081,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,0.0004869174736086,287.4136962890625,294.1499938964844,296.4043884277344,295.4149475097656,298.1289367675781,296.40557861328125,288.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.955033302307127,0.0,-7.354617537203012e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,9.772815246833488e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,0.0001029124687192,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,7.601080142194405e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,0.0001029124614433,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004881720815319,287.4262084960937,294.1499938964844,296.41485595703125,295.44549560546875,298.09814453125,296.4094543457031,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.016283988952637,0.0,-7.392567624719959e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,9.772815246833488e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,0.0001029124687192,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,7.601080142194405e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,0.0001029124614433,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004881720815319,287.4262084960937,294.1499938964844,296.41485595703125,295.44549560546875,298.09814453125,296.4094543457031,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.016283988952637,0.0,-7.392567624719959e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,9.798384417081252e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001031817228067,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,7.620967517141253e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0001031817155308,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0004894493031315,287.438720703125,294.1499938964844,296.4266052246094,295.4765930175781,298.0677490234375,296.4151611328125,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.080605506896973,0.0,-7.431301440874449e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,9.798384417081252e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001031817228067,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,7.620967517141253e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0001031817155308,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,0.0004894493031315,287.438720703125,294.1499938964844,296.4266052246094,295.4765930175781,298.0677490234375,296.4151611328125,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.080605506896973,0.0,-7.431301440874449e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,9.811191557673736e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.0001033165899571,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,7.63092830311507e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,0.0001033165826811,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0004900890635326,287.4449768066406,294.1499938964844,296.432861328125,295.4922180175781,298.05279541015625,296.41900634765625,288.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.114171028137209,0.0,-7.45074117958211e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.823877189774066e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,0.0001034501765388,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,7.640795229235664e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,0.0001034501692629,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.000490722770337,287.4512634277344,294.1499938964844,296.4393005371094,295.50787353515625,298.0379943847656,296.42333984375,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.14816665649414,0.0,-7.470021046174224e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.848937042988835e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0001037140682456,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,7.660286064492539e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001037140609696,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0004919745842926,287.4638366699219,294.1499938964844,296.4525451660156,295.5390319824219,298.0088195800781,296.4330749511719,288.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.216899871826172,0.0,-7.50818074379822e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
