time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.848937042988835e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0001037140682456,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,7.660286064492539e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001037140609696,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0004919745842926,287.4638366699219,294.1499938964844,296.4525451660156,295.5390319824219,298.0088195800781,296.4330749511719,288.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.216899871826172,0.0,-7.50818074379822e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.87278181128204e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0001039651688188,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,7.678832480451092e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,0.0001039651615428,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.0004931656876578,287.4764099121094,294.1499938964844,296.4660339355469,295.5696716308594,297.9804992675781,296.4443054199219,288.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.285648345947266,0.0,-7.544579716523003e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,9.87278181128204e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0001039651688188,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,7.678832480451092e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,0.0001039651615428,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,0.0004931656876578,287.4764099121094,294.1499938964844,296.4660339355469,295.5696716308594,297.9804992675781,296.4443054199219,288.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.285648345947266,0.0,-7.544579716523003e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,9.8955279099755e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,0.0001042046933434,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.696523243794218e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,0.0001042046860675,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.0004943019011989,287.4890441894531,294.1499938964844,296.4793701171875,295.5993957519531,297.9530944824219,296.45672607421875,288.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.353897094726562,0.0,-7.579383520806007e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,9.8955279099755e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,0.0001042046933434,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.696523243794218e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,0.0001042046860675,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.0004943019011989,287.4890441894531,294.1499938964844,296.4793701171875,295.5993957519531,297.9530944824219,296.45672607421875,288.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220119138817154e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.353897094726562,0.0,-7.579383520806007e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.907179628498852e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0001043273878167,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,7.705586176598445e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,0.0001043273805407,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.0004948839196003,287.4961242675781,294.1499938964844,296.4866638183594,295.61553955078125,297.938232421875,296.4637756347656,288.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.236529278969556e-08,0.0010555839398875,-0.0314376689493656,0.0,0.0,0.0,-0.0109428139403462,60.0,13.390360832214355,0.0,-7.597243012469337e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,9.91632550721988e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,0.0001044236996676,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.71269915276207e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,0.0001044236923917,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0004953407333232,287.5016784667969,294.1499938964844,296.4922180175781,295.6278991699219,297.92657470703125,296.46929931640625,288.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479246080943085e-08,0.0010565586853772,-0.0317358411848545,0.0,0.0,0.0,-0.0109993070363998,60.0,13.419007301330566,0.0,-7.611276942043332e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.927085193339737e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0001045370008796,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,7.721067959209904e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0001045369936036,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0004958782228641,287.50799560546875,294.1499938964844,296.4983215332031,295.6415710449219,297.9132385253906,296.4755859375,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613304178898945e-08,0.0010577065404504,-0.032086607068777,0.0,0.0,0.0,-0.0110657727345824,60.0,13.452154159545898,0.0,-7.627802034448905e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.93667563307099e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,0.0001046379984472,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,7.728527270955965e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0001046379911713,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.273193359375,0.0,0.0,0.0004963572719134,287.5143127441406,294.1499938964844,296.5041809082031,295.65478515625,297.900146484375,296.48175048828125,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.483047485351562,0.0,-7.642547927844134e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.95401933323592e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001048206322593,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,7.7420161687769e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,0.0001048206249834,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004972236347384,287.5269775390625,294.1499938964844,296.51495361328125,295.6797180175781,297.8746643066406,296.4931640625,288.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.539694786071776,0.0,-7.669250123854e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.95401933323592e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001048206322593,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,7.7420161687769e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,0.0001048206249834,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004972236347384,287.5269775390625,294.1499938964844,296.51495361328125,295.6797180175781,297.8746643066406,296.4931640625,288.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488917366416e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.539694786071776,0.0,-7.669250123854e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.969262464437634e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001049811471602,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,7.753872341709211e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001049811398843,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004979850491508,287.5396423339844,294.1499938964844,296.5241394042969,295.7022705078125,297.8499755859375,296.5032653808594,288.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138815369018177e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.589543342590332,0.0,-7.692756298638417e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.969262464437634e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001049811471602,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,7.753872341709211e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001049811398843,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0004979850491508,287.5396423339844,294.1499938964844,296.5241394042969,295.7022705078125,297.8499755859375,296.5032653808594,288.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138815369018177e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.589543342590332,0.0,-7.692756298638417e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.982857591239735e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0001051243089023,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.764446490909904e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0001051243089023,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004986641579307,287.5523376464844,294.1499938964844,296.5313720703125,295.7221374511719,297.8257751464844,296.51220703125,288.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.634393692016602,0.0,-7.71375212593739e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.982857591239735e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0001051243089023,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,7.764446490909904e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0001051243089023,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,0.0004986641579307,287.5523376464844,294.1499938964844,296.5313720703125,295.7221374511719,297.8257751464844,296.51220703125,288.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.634393692016602,0.0,-7.71375212593739e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.994112770073116e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0001052428342518,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.773200195515528e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001052428269758,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0004992263857275,287.56500244140625,294.1499938964844,296.53631591796875,295.73895263671875,297.8019714355469,296.5196228027344,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.672167778015137,0.0,-7.731156159707099e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.994112770073116e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0001052428342518,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.773200195515528e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001052428269758,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0004992263857275,287.56500244140625,294.1499938964844,296.53631591796875,295.73895263671875,297.8019714355469,296.5196228027344,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.672167778015137,0.0,-7.731156159707099e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.999703615903854e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0001053017113008,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,7.777549035381526e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0001053017040248,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004995056660845,287.57135009765625,294.1499938964844,296.5378112792969,295.7460632324219,297.79010009765625,296.52349853515625,289.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.011514333076775,60.0,13.691572189331056,0.0,-7.739807728057714e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.0001000377815216,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0001053446176229,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.780717714922503e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0001053446103469,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004997092182748,287.57769775390625,294.1499938964844,296.5386047363281,295.7522888183594,297.7783203125,296.5264892578125,289.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.70634937286377,0.0,-7.746116637008529e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0001001002310658,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0001054103777278,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.785575144225731e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0001054103704518,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0005000211531296,287.5903625488281,294.1499938964844,296.5378723144531,295.7618408203125,297.7552490234375,296.5294189453125,289.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.724842071533203,0.0,-7.7557906763559e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0001001002310658,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0001054103777278,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.785575144225731e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0001054103704518,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0005000211531296,287.5903625488281,294.1499938964844,296.5378723144531,295.7618408203125,297.7552490234375,296.5294189453125,289.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.724842071533203,0.0,-7.7557906763559e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001001452328637,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001054577660397,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.789074879838154e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001054577587638,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.000500245951116,287.60302734375,294.1499938964844,296.53375244140625,295.7672119140625,297.7325134277344,296.5290832519531,289.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.73240566253662,0.0,-7.762765363850124e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001001452328637,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001054577660397,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.789074879838154e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001054577587638,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.000500245951116,287.60302734375,294.1499938964844,296.53375244140625,295.7672119140625,297.7325134277344,296.5290832519531,289.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.73240566253662,0.0,-7.762765363850124e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0001001750570139,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001054891690728,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.791394455125555e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001054891690728,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0005003949045203,287.6156616210937,294.1499938964844,296.5259094238281,295.7680358886719,297.7099914550781,296.5259094238281,289.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.730610847473145,0.0,-7.767389575974448e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,0.0001001750570139,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001054891690728,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.791394455125555e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001054891690728,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0005003949045203,287.6156616210937,294.1499938964844,296.5259094238281,295.7680358886719,297.7099914550781,296.5259094238281,289.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.730610847473145,0.0,-7.767389575974448e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0001001889977487,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0001055038519552,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.79247930040583e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0001055038519552,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0005004645790904,287.623779296875,294.1499938964844,296.5187683105469,295.7660217285156,297.69561767578125,296.5232849121094,289.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.72738552093506,0.0,-7.769552468062103e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0001001888158498,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0001055036627803,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.792464748490602e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001055036555044,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0005004636477679,287.6283264160156,294.1499938964844,296.51397705078125,295.76397705078125,297.6875915527344,296.5194702148437,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.717984199523926,0.0,-7.769524046352674e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0001001928758341,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0001055079410434,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.792780525051057e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0001055079337675,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0005004839622415,287.6346435546875,294.1499938964844,296.50634765625,295.7599792480469,297.67645263671875,296.5159606933594,289.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.710687637329102,0.0,-7.770153587216555e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0001001907876343,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0001055057364283,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.792618271196261e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0001055057291523,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0005004734848625,287.6409606933594,294.1499938964844,296.4975891113281,295.754638671875,297.6653137207031,296.51080322265625,289.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.697789192199709,0.0,-7.769829579729048e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.00010018019384,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0001054945823852,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.791794632794335e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0001054945823852,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0005004206323064,287.653564453125,294.1499938964844,296.47637939453125,295.7396545410156,297.6430053710937,296.49658203125,289.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.660322189331056,0.0,-7.768186804923971e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.00010018019384,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0001054945823852,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.791794632794335e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0001054945823852,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0005004206323064,287.653564453125,294.1499938964844,296.47637939453125,295.7396545410156,297.6430053710937,296.49658203125,289.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.660322189331056,0.0,-7.768186804923971e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001001588680082,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.00010547212878,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.790135714458302e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,0.0001054721215041,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0005003140540793,287.6661682128906,294.1499938964844,296.45001220703125,295.7186889648437,297.62066650390625,296.47833251953125,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.611727714538574,0.0,-7.764879939031746e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0001001588680082,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.00010547212878,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.790135714458302e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,0.0001054721215041,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0005003140540793,287.6661682128906,294.1499938964844,296.45001220703125,295.7186889648437,297.62066650390625,296.47833251953125,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.611727714538574,0.0,-7.764879939031746e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0001001478594844,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001054605381796,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.789279334247112e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0001054605309036,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0005002591060474,287.6787414550781,294.1499938964844,296.41998291015625,295.69158935546875,297.59820556640625,296.4559326171875,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.550403594970703,0.0,-7.763173215380449e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0001001478594844,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001054605381796,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.789279334247112e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0001054605309036,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0005002591060474,287.6787414550781,294.1499938964844,296.41998291015625,295.69158935546875,297.59820556640625,296.4559326171875,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.550403594970703,0.0,-7.763173215380449e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0001001653072307,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0001054789026966,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,7.790636300342157e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0001054789026966,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0005003462429158,287.6913146972656,294.1499938964844,296.38818359375,295.6588439941406,297.5755310058594,296.42974853515625,289.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182519122958,60.0,13.477324485778809,0.0,-7.765877541032752e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0001001653072307,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0001054789026966,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,7.790636300342157e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0001054789026966,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0005003462429158,287.6913146972656,294.1499938964844,296.38818359375,295.6588439941406,297.5755310058594,296.42974853515625,289.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182519122958,60.0,13.477324485778809,0.0,-7.765877541032752e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,0.0001001928540063,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001055079119396,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.792779069859535e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0001055079119396,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,0.0005004838458262,287.6976013183594,294.1499938964844,296.37164306640625,295.6404724121094,297.5639953613281,296.4146423339844,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762079476009605e-08,0.0010675279190763,-0.0350919179618358,0.0,0.0,0.0,-0.0116352615877985,60.0,13.434442520141602,0.0,-7.770150034502876e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001002095305011,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0001055254761013,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.794076373102143e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0001055254688253,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.000500567140989,287.7038879394531,294.1499938964844,296.354736328125,295.620849609375,297.5525817871094,296.4007568359375,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782860186495329e-08,0.0010677056852728,-0.0351462736725807,0.0,0.0,0.0,-0.0116455638781189,60.0,13.394975662231444,0.0,-7.77273712060378e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
