time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0001002839126158,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.000105603801785,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.799860759405419e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.000105603794509,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,0.0005009386804886,287.7164611816406,294.1499938964844,296.3197631835937,295.5780334472656,297.5293884277344,296.3694763183594,289.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387553094645e-08,0.0010684978915378,-0.0353886671364307,0.0,0.0,0.0,-0.011691503226757,60.0,13.304429054260254,0.0,-7.784279176803467e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0001002839126158,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.000105603801785,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.799860759405419e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.000105603794509,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,0.0005009386804886,287.7164611816406,294.1499938964844,296.3197631835937,295.5780334472656,297.5293884277344,296.3694763183594,289.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387553094645e-08,0.0010684978915378,-0.0353886671364307,0.0,0.0,0.0,-0.011691503226757,60.0,13.304429054260254,0.0,-7.784279176803467e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0001003828947432,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001057080371538,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.807559450156987e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0001057080298778,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.000501433154568,287.72900390625,294.1499938964844,296.283447265625,295.5308532714844,297.5058898925781,296.336181640625,289.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998862513631138e-08,0.0010695519158616,-0.0357112549245357,0.0,0.0,0.0,-0.0117526417598128,60.0,13.206985473632812,0.0,-7.799653900519844e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,0.0001003828947432,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001057080371538,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.807559450156987e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0001057080298778,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.000501433154568,287.72900390625,294.1499938964844,296.283447265625,295.5308532714844,297.5058898925781,296.336181640625,289.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998862513631138e-08,0.0010695519158616,-0.0357112549245357,0.0,0.0,0.0,-0.0117526417598128,60.0,13.206985473632812,0.0,-7.799653900519844e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0001005058657028,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0001058375273714,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.817123696440831e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0001058375200955,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0005020474200136,287.7415771484375,294.1499938964844,296.2459411621094,295.47967529296875,297.4820556640625,296.3008728027344,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152077731921509e-08,0.0010708620538935,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.102699279785156,0.0,-7.818774605539147e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0001005058657028,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0001058375273714,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.817123696440831e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0001058375200955,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0005020474200136,287.7415771484375,294.1499938964844,296.2459411621094,295.47967529296875,297.4820556640625,296.3008728027344,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152077731921509e-08,0.0010708620538935,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.102699279785156,0.0,-7.818774605539147e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,0.0001006028978736,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0001059397109202,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,7.824671047274023e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0001059397036442,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0005025321152061,287.7506103515625,294.1499938964844,296.2182312011719,295.44061279296875,297.4647827148437,296.2748413085937,289.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272981019303188e-08,0.001071895705536,-0.036428190767765,0.0,0.0,0.0,-0.0118885328993201,60.0,13.025338172912598,0.0,-7.833879323015935e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,0.0001006507518468,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,0.0001059901042026,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.82839342718944e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,0.0001059900969266,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0005027711740694,287.7541198730469,294.1499938964844,296.20733642578125,295.4249572753906,297.4579162597656,296.2640380859375,289.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.992778778076172,0.0,-7.841333626856797e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0001007249884423,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0001060682770912,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.834166899556294e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0001060682698152,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0005031419568695,287.7604064941406,294.1499938964844,296.18768310546875,295.3964233398437,297.4458312988281,296.2455139160156,289.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,12.93740463256836,0.0,-7.852904815308649e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001008160106721,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0001061641232809,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.841246406314895e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,0.0001061641232809,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0005035966751165,287.7666931152344,294.1499938964844,296.16778564453125,295.3671264648437,297.4334716796875,296.2259826660156,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538513504191997e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.878180503845217,0.0,-7.86710430134008e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001009999614325,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0001063578311004,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,7.855553849367425e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0001063578311004,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0005045155412517,287.7792663574219,294.1499938964844,296.1274719238281,295.3065795898437,297.4086608886719,296.1867370605469,289.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767709721752452e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.758907318115234,0.0,-7.895838649574216e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001009999614325,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0001063578311004,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,7.855553849367425e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0001063578311004,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0005045155412517,287.7792663574219,294.1499938964844,296.1274719238281,295.3065795898437,297.4086608886719,296.1867370605469,289.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767709721752452e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.758907318115234,0.0,-7.895838649574216e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0001011985659715,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.000106566978502,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.871000707382336e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0001065669712261,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0005055076326243,287.7918395996094,294.1499938964844,296.08648681640625,295.2437438964844,297.38360595703125,296.1465759277344,289.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564630582928,60.0,12.635948181152344,0.0,-7.926922052092777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0001011985659715,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.000106566978502,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.871000707382336e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0001065669712261,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0005055076326243,287.7918395996094,294.1499938964844,296.08648681640625,295.2437438964844,297.38360595703125,296.1465759277344,289.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690558373928,0.0,0.0,0.0,-0.0122564630582928,60.0,12.635948181152344,0.0,-7.926922052092777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,0.0001014168883557,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001067968842107,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.887982064858079e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001067968769348,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0005065982113592,287.804443359375,294.1499938964844,296.0450134277344,295.1790771484375,297.3578491210937,296.1049194335937,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287199062186122e-08,0.0010805678321048,-0.0390803255140781,0.0,0.0,0.0,-0.0123913222923874,60.0,12.506412506103516,0.0,-7.961161685443585e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,0.0001014168883557,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001067968842107,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,7.887982064858079e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001067968769348,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0005065982113592,287.804443359375,294.1499938964844,296.0450134277344,295.1790771484375,297.3578491210937,296.1049194335937,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287199062186122e-08,0.0010805678321048,-0.0390803255140781,0.0,0.0,0.0,-0.0123913222923874,60.0,12.506412506103516,0.0,-7.961161685443585e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0001016343885567,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001070259168045,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.904897938715294e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001070259168045,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0005076846573501,287.8170166015625,294.1499938964844,296.003173828125,295.1129455566406,297.3320007324219,296.063232421875,289.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.376699447631836,0.0,-7.995345185918269e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0001016343885567,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001070259168045,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.904897938715294e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001070259168045,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0005076846573501,287.8170166015625,294.1499938964844,296.003173828125,295.1129455566406,297.3320007324219,296.063232421875,289.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.376699447631836,0.0,-7.995345185918269e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001017495305859,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001071471633622,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.913853187346831e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001071471560862,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0005082598072476,287.8233337402344,294.1499938964844,295.9821472167969,295.0794677734375,297.31884765625,296.0419921875,289.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.309494018554688,0.0,-8.013470420564772e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,0.0001018632319755,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0001072668965207,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,7.922697113826871e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,0.0001072668965207,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,0.0005088277393952,287.82965087890625,294.1499938964844,295.96112060546875,295.0457763671875,297.3055419921875,296.0206604003906,289.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.241681098937988,0.0,-8.031390308360643e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0001020881027216,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0001075036998372,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.940187060739845e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001075036998372,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.0005099510308355,287.8422546386719,294.1499938964844,295.9189758300781,294.9779968261719,297.27850341796875,295.9779357910156,289.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.041266668587923,0.0,0.0,0.0,-0.0128059219568967,60.0,12.104440689086914,0.0,-8.066889733981952e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0001020881027216,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0001075036998372,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.940187060739845e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001075036998372,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.0005099510308355,287.8422546386719,294.1499938964844,295.9189758300781,294.9779968261719,297.27850341796875,295.9779357910156,289.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.041266668587923,0.0,0.0,0.0,-0.0128059219568967,60.0,12.104440689086914,0.0,-8.066889733981952e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0001023162840283,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001077439883374,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,7.957934576552361e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001077439810615,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0005110908532515,287.8548889160156,294.1499938964844,295.8768920898437,294.9100646972656,297.25164794921875,295.935302734375,289.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407836866960682e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468766972422,60.0,11.967963218688965,0.0,-8.102990989300451e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,0.0001023162840283,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001077439883374,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,7.957934576552361e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001077439810615,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.0005110908532515,287.8548889160156,294.1499938964844,295.8768920898437,294.9100646972656,297.25164794921875,295.935302734375,289.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407836866960682e-08,0.0010901514906436,-0.0420097894966602,0.0,0.0,0.0,-0.0129468766972422,60.0,11.967963218688965,0.0,-8.102990989300451e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0001025294768624,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0001079684880096,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,7.974515756359324e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0001079684807336,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0005121558206155,287.8675231933594,294.1499938964844,295.83502197265625,294.8423156738281,297.2242126464844,295.89263916015625,289.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924376547336,1.6673471492367753e-08,0.0010924210073426,-0.0427040420472621,0.0,0.0,0.0,-0.0130785536020994,60.0,11.828879356384276,0.0,-8.136793638868768e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0001025294768624,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0001079684880096,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,7.974515756359324e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0001079684807336,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0005121558206155,287.8675231933594,294.1499938964844,295.83502197265625,294.8423156738281,297.2242126464844,295.89263916015625,289.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924376547336,1.6673471492367753e-08,0.0010924210073426,-0.0427040420472621,0.0,0.0,0.0,-0.0130785536020994,60.0,11.828879356384276,0.0,-8.136793638868768e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0001027003600029,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001081484369933,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,7.987807475728914e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001081484369933,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0005130094359628,287.87762451171875,294.1499938964844,295.8017578125,294.78857421875,297.2023010253906,295.8584899902344,289.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942604858428,1.6886398057636143e-08,0.0010942436056211,-0.0432604849338531,0.0,0.0,0.0,-0.0131841199472546,60.0,11.717206001281738,0.0,-8.163939213545748e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001027326434268,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0001081824375432,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,7.990317681105807e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0001081824302673,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0005131706711836,287.8801574707031,294.1499938964844,295.7934875488281,294.7752380371094,297.1966247558594,295.8501892089844,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946043767035,1.6926621881907522e-08,0.0010945873800665,-0.0433656014502048,0.0,0.0,0.0,-0.0132040595635771,60.0,11.689123153686523,0.0,-8.169072884811612e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001028327242238,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0001082878225133,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,7.998102228157222e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0001082878225133,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,0.0005136706167832,287.886474609375,294.1499938964844,295.7728881835937,294.7420654296875,297.18280029296875,295.8289489746094,289.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956687619909,1.7051323908390262e-08,0.0010956517653539,-0.0436914637684822,0.0,0.0,0.0,-0.0132658695802092,60.0,11.619012832641602,0.0,-8.184996858062733e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001029189443215,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001083786191884,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,8.004807750694454e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001083786119124,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0005141012952663,287.8927917480469,294.1499938964844,295.75244140625,294.709228515625,297.16876220703125,295.8080139160156,289.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965869296342,1.7158750864609832e-08,0.0010965698165819,-0.0439721792936325,0.0,0.0,0.0,-0.0133191235363483,60.0,11.54865837097168,0.0,-8.19872738588856e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001030776184052,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,0.000108545711555,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,8.017149229999632e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000108545704279,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0005148939089849,287.9054260253906,294.1499938964844,295.7120361328125,294.6446533203125,297.1405944824219,295.7665405273437,289.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982803069055,1.7356462933548755e-08,0.0010982628446072,-0.0444887802004814,0.0,0.0,0.0,-0.013417150825262,60.0,11.40827178955078,0.0,-8.22402768108077e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001030776184052,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,0.000108545711555,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,8.017149229999632e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.000108545704279,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0005148939089849,287.9054260253906,294.1499938964844,295.7120361328125,294.6446533203125,297.1405944824219,295.7665405273437,289.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982803069055,1.7356462933548755e-08,0.0010982628446072,-0.0444887802004814,0.0,0.0,0.0,-0.013417150825262,60.0,11.40827178955078,0.0,-8.22402768108077e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0001032060390571,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001086809352273,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,8.027137664612383e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001086809352273,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0005155353574082,287.91802978515625,294.1499938964844,295.67242431640625,294.5820007324219,297.1120910644531,295.7259521484375,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996494675055,1.751647182857141e-08,0.0010996318887919,-0.0449068397283554,0.0,0.0,0.0,-0.0134964780882,60.0,11.26878833770752,0.0,-8.244531812806599e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0001032060390571,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001086809352273,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,8.027137664612383e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001086809352273,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0005155353574082,287.91802978515625,294.1499938964844,295.67242431640625,294.5820007324219,297.1120910644531,295.7259521484375,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996494675055,1.751647182857141e-08,0.0010996318887919,-0.0449068397283554,0.0,0.0,0.0,-0.0134964780882,60.0,11.26878833770752,0.0,-8.244531812806599e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,0.0001033107910188,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001087912460207,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,8.035284554352984e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001087912460207,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0005160586442798,287.9306335449219,294.1499938964844,295.6336975097656,294.52166748046875,297.0834045410156,295.6861572265625,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100766705349,1.7646994976416863e-08,0.0011007491266354,-0.045247845351696,0.0,0.0,0.0,-0.0135611891746521,60.0,11.130077362060549,0.0,-8.261275752374787e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,0.0001033107910188,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001087912460207,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,8.035284554352984e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001087912460207,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0005160586442798,287.9306335449219,294.1499938964844,295.6336975097656,294.52166748046875,297.0834045410156,295.6861572265625,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100766705349,1.7646994976416863e-08,0.0011007491266354,-0.045247845351696,0.0,0.0,0.0,-0.0135611891746521,60.0,11.130077362060549,0.0,-8.261275752374787e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001033813532558,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001088655553758,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,8.040773536777124e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.0001088655553758,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0005164111498743,287.9432373046875,294.1499938964844,295.5960388183594,294.46405029296875,297.0545959472656,295.6471862792969,289.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101518748328,1.7734921087253497e-08,0.0011015010531991,-0.0454775542020797,0.0,0.0,0.0,-0.0136047778651118,60.0,10.992889404296877,0.0,-8.272565565903278e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001033813532558,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001088655553758,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,8.040773536777124e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,0.0001088655553758,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0005164111498743,287.9432373046875,294.1499938964844,295.5960388183594,294.46405029296875,297.0545959472656,295.6471862792969,289.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101518748328,1.7734921087253497e-08,0.0011015010531991,-0.0454775542020797,0.0,0.0,0.0,-0.0136047778651118,60.0,10.992889404296877,0.0,-8.272565565903278e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,0.0001034168744808,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0001089029610739,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,8.043535490287468e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0001089029537979,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0005165885668247,287.94952392578125,294.1499938964844,295.5776672363281,294.4364013671875,297.0401611328125,295.6277160644531,289.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7779175465193475e-08,0.001101880450733,-0.0455931648612022,0.0,0.0,0.0,-0.0136267216876149,60.0,10.924373626708984,0.0,-8.278250618332096e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
