time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,0.0001034286833601,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0001089153956854,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,8.044454443734139e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0001089153956854,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,0.0005166475311852,287.955810546875,294.1499938964844,295.5596008300781,294.4095764160156,297.0257263183594,295.60858154296875,289.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020188685506,1.7793889028894228e-08,0.0011020010570064,-0.045631606131792,0.0,0.0,0.0,-0.0136339897289872,60.0,10.856648445129396,0.0,-8.280141372551952e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001034191300277,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.000108905333036,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,8.04371084086597e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0001089053257601,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0005165998009033,287.9683837890625,294.1499938964844,295.52447509765625,294.358642578125,296.9967041015625,295.5714416503906,289.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019187513738,1.7781976779929213e-08,0.0011019009398296,-0.045600488781929,0.0,0.0,0.0,-0.0136280935257673,60.0,10.723114013671877,0.0,-8.278610863499125e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001034191300277,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.000108905333036,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,8.04371084086597e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0001089053257601,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0005165998009033,287.9683837890625,294.1499938964844,295.52447509765625,294.358642578125,296.9967041015625,295.5714416503906,289.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019187513738,1.7781976779929213e-08,0.0011019009398296,-0.045600488781929,0.0,0.0,0.0,-0.0136280935257673,60.0,10.723114013671877,0.0,-8.278610863499125e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0001033407388604,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.000108822780021,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,8.037613588385284e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000108822780021,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0005162082379683,287.9808959960937,294.1499938964844,295.4908447265625,294.31170654296875,296.9676208496094,295.5366516113281,289.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010823072865,1.7684298470044272e-08,0.0011010646121576,-0.045345302671194,0.0,0.0,0.0,-0.0135796638205647,60.0,10.59607219696045,0.0,-8.26606481041381e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0001033407388604,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.000108822780021,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,8.037613588385284e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.000108822780021,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0005162082379683,287.9808959960937,294.1499938964844,295.4908447265625,294.31170654296875,296.9676208496094,295.5366516113281,289.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010823072865,1.7684298470044272e-08,0.0011010646121576,-0.045345302671194,0.0,0.0,0.0,-0.0135796638205647,60.0,10.59607219696045,0.0,-8.26606481041381e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,0.000103224243503,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0001087001146515,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,8.028553565964103e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0001087001073756,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0005156263359822,287.99334716796875,294.1499938964844,295.4588623046875,294.26910400390625,296.9385681152344,295.5035095214844,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998446960002,1.7539152352696874e-08,0.0010998271172866,-0.0449660941958427,0.0,0.0,0.0,-0.0135077275335788,60.0,10.472626686096191,0.0,-8.247440064224065e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,0.000103224243503,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0001087001146515,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,8.028553565964103e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,0.0001087001073756,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0005156263359822,287.99334716796875,294.1499938964844,295.4588623046875,294.26910400390625,296.9385681152344,295.5035095214844,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998446960002,1.7539152352696874e-08,0.0010998271172866,-0.0449660941958427,0.0,0.0,0.0,-0.0135077275335788,60.0,10.472626686096191,0.0,-8.247440064224065e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0001030909406836,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001085597396013,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,8.018185326363891e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,0.0001085597323253,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0005149604403413,288.0042724609375,294.1499938964844,295.4321594238281,294.235595703125,296.9130249023437,295.4754638671875,289.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984252439811,1.7373054106428754e-08,0.0010984078980982,-0.044532123953104,0.0,0.0,0.0,-0.0134253911674022,60.0,10.367201805114746,0.0,-8.226152203860695e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,0.0001030665516736,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0001085340554709,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,8.016288484213874e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0001085340481949,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,0.000514838611707,288.0057678222656,294.1499938964844,295.4286499023437,294.2313232421875,296.9095458984375,295.4718017578125,289.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981650557368,1.7342664193620294e-08,0.0010981477098539,-0.0444527193903923,0.0,0.0,0.0,-0.0134103232994675,60.0,10.353346824645996,0.0,-8.222260561296937e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,0.0001029817794915,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.000108444779471,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,8.009695011423901e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.000108444772195,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0005144151509739,288.011962890625,294.1499938964844,295.41424560546875,294.21435546875,296.8950500488281,295.4561462402344,289.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972627205774,1.7237029581451683e-08,0.0010972453746944,-0.0441767089068889,0.0,0.0,0.0,-0.0133579615503549,60.0,10.294292449951172,0.0,-8.20873893303542e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.0001028693004627,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.000108326334157,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,8.000946399988607e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.000108326326881,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0005138532724231,288.0181579589844,294.1499938964844,295.4003295898437,294.19873046875,296.8805847167969,295.4410705566406,289.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096059102565,1.709687325046616e-08,0.0010960419895127,-0.043810486793518,0.0,0.0,0.0,-0.0132884550839662,60.0,10.237143516540527,0.0,-8.19081762415408e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0001026003665174,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0001080431320588,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,7.980029477039352e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0001080431320588,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0005125098978169,288.030517578125,294.1499938964844,295.3740539550781,294.1717529296875,296.85174560546875,295.41278076171875,289.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093195634894,1.6761781296281697e-08,0.0010931788710877,-0.0429348237812519,0.0,0.0,0.0,-0.0131223462522029,60.0,10.129061698913574,0.0,-8.148046504175e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0001026003665174,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0001080431320588,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,7.980029477039352e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0001080431320588,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0005125098978169,288.030517578125,294.1499938964844,295.3740539550781,294.1717529296875,296.85174560546875,295.41278076171875,289.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093195634894,1.6761781296281697e-08,0.0010931788710877,-0.0429348237812519,0.0,0.0,0.0,-0.0131223462522029,60.0,10.129061698913574,0.0,-8.148046504175e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0001022798314807,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0001077055931091,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,7.955099135870114e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0001077055931091,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,0.0005109087796881,288.0427551269531,294.1499938964844,295.3500061035156,294.1508178710937,296.8231506347656,295.38677978515625,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897807078436,1.6362392329938302e-08,0.0010897644096985,-0.041891012340784,0.0,0.0,0.0,-0.0129243554547429,60.0,10.028973579406738,0.0,-8.09721498740146e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,0.0001022798314807,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0001077055931091,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,7.955099135870114e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0001077055931091,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,0.0005109087796881,288.0427551269531,294.1499938964844,295.3500061035156,294.1508178710937,296.8231506347656,295.38677978515625,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897807078436,1.6362392329938302e-08,0.0010897644096985,-0.041891012340784,0.0,0.0,0.0,-0.0129243554547429,60.0,10.028973579406738,0.0,-8.09721498740146e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0001019232149701,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0001073300663847,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.927362457849085e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001073300591087,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0005091274506412,288.0549621582031,294.1499938964844,295.3273010253906,294.1340026855469,296.7947692871094,295.3625183105469,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859813774004,1.5918050877417045e-08,0.0010859655449166,-0.0407295636832714,0.0,0.0,0.0,-0.0127040799707174,60.0,9.93509292602539,0.0,-8.04084905325908e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0001019232149701,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0001073300663847,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.927362457849085e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0001073300591087,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0005091274506412,288.0549621582031,294.1499938964844,295.3273010253906,294.1340026855469,296.7947692871094,295.3625183105469,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859813774004,1.5918050877417045e-08,0.0010859655449166,-0.0407295636832714,0.0,0.0,0.0,-0.0127040799707174,60.0,9.93509292602539,0.0,-8.04084905325908e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.000101544894278,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0001069316786015,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,7.897937030065805e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0001069316713255,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0005072376225143,288.0670471191406,294.1499938964844,295.3050537109375,294.119140625,296.7666320800781,295.3394775390625,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819503804668,1.5446666168372758e-08,0.001081934897229,-0.0394972488284111,0.0,0.0,0.0,-0.0124703953042626,60.0,9.845433235168455,-0.0,-7.981267202694654e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.000101544894278,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0001069316786015,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,7.897937030065805e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0001069316713255,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0005072376225143,288.0670471191406,294.1499938964844,295.3050537109375,294.119140625,296.7666320800781,295.3394775390625,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819503804668,1.5446666168372758e-08,0.001081934897229,-0.0394972488284111,0.0,0.0,0.0,-0.0124703953042626,60.0,9.845433235168455,-0.0,-7.981267202694654e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.000101350909972,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0001067273988155,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.882849604357034e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0001067273915396,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0005062686395831,288.0730895996094,294.1499938964844,295.2940673828125,294.11236572265625,296.7525939941406,295.32818603515625,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.5204959069592405e-08,0.0010798660805448,-0.0388652980327606,0.0,0.0,0.0,-0.0123505601659417,60.0,9.801244735717772,-0.0,-7.95080268289894e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0001011489948723,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001065147662302,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.867144449846819e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001065147662302,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0005052600172348,288.0791015625,294.1499938964844,295.2832336425781,294.1060485839844,296.7386779785156,295.3172607421875,289.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777296265587,1.4953371874071312e-08,0.0010777147253975,-0.0382074676454067,0.0,0.0,0.0,-0.0122258365154266,60.0,9.758591651916504,-0.0,-7.919153688362712e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0001007412138278,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0001060853537637,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,7.835428550606593e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0001060853537637,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0005032230983488,288.09112548828125,294.1499938964844,295.2618408203125,294.0946655273437,296.7108764648437,295.2956848144531,289.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445285856368173e-08,0.001073371968232,-0.0368788130581378,0.0,0.0,0.0,-0.0119739659130573,60.0,9.67424488067627,-0.0,-7.855430794734276e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0001007412138278,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.0001060853537637,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,7.835428550606593e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0001060853537637,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0005032230983488,288.09112548828125,294.1499938964844,295.2618408203125,294.0946655273437,296.7108764648437,295.2956848144531,289.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445285856368173e-08,0.001073371968232,-0.0368788130581378,0.0,0.0,0.0,-0.0119739659130573,60.0,9.67424488067627,-0.0,-7.855430794734276e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0001003168581519,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0001056384862749,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,7.802422624081373e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0001056384862749,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0005011033499613,288.1029663085937,294.1499938964844,295.2408752441406,294.0848693847656,296.6835327148437,295.2751770019531,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688645998016,1.391654702587175e-08,0.0010688506299629,-0.0354959480464458,0.0,0.0,0.0,-0.0117118470370769,60.0,9.59549331665039,-0.0,-7.789390110701788e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0001003168581519,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0001056384862749,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,7.802422624081373e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0001056384862749,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0005011033499613,288.1029663085937,294.1499938964844,295.2408752441406,294.0848693847656,296.6835327148437,295.2751770019531,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688645998016,1.391654702587175e-08,0.0010688506299629,-0.0354959480464458,0.0,0.0,0.0,-0.0117118470370769,60.0,9.59549331665039,-0.0,-7.789390110701788e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.989424142986536e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0001051934523275,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.769552757963538e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,0.0001051934523275,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,0.0004989922745153,288.1148376464844,294.1499938964844,295.2203674316406,294.0765075683594,296.65625,295.2548522949219,289.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389981567968334e-08,0.0010643483838066,-0.0341185703873634,0.0,0.0,0.0,-0.0114508075639605,60.0,9.517139434814451,-0.0,-7.723897965661308e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.989424142986536e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0001051934523275,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.769552757963538e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,0.0001051934523275,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,0.0004989922745153,288.1148376464844,294.1499938964844,295.2203674316406,294.0765075683594,296.65625,295.2548522949219,289.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389981567968334e-08,0.0010643483838066,-0.0341185703873634,0.0,0.0,0.0,-0.0114508075639605,60.0,9.517139434814451,-0.0,-7.723897965661308e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.948349907062948e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0001047609257511,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.737606938462704e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,0.0001047609257511,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,0.0004969405708834,288.1260681152344,294.1499938964844,295.2010498046875,294.0697631835937,296.6304626464844,295.2362365722656,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599853703752,1.2878219379786062e-08,0.0010599724482744,-0.0327797271311283,0.0,0.0,0.0,-0.0111971059814095,60.0,9.447158813476562,-0.0,-7.660511869289621e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.946639329427852e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,0.0001047429104801,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,7.73627616581507e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,0.0001047429104801,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0004968551220372,288.1265563964844,294.1499938964844,295.20025634765625,294.06951904296875,296.62939453125,295.2354431152344,289.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598030639812,1.2856903985891677e-08,0.0010597902582958,-0.0327239595353603,0.0,0.0,0.0,-0.0111865391954779,60.0,9.444243431091309,-0.0,-7.657877176825424e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.92546629277058e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,0.0001045199533109,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,7.719807763351128e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,0.0001045199460349,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.0004957974888384,288.1323547363281,294.1499938964844,295.1903686523437,294.0664978027344,296.6161193847656,295.2260131835937,289.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575471678748,1.2593097231672346e-08,0.0010575345950201,-0.032033734023571,0.0,0.0,0.0,-0.0110557591542601,60.0,9.409358024597168,-0.0,-7.625310161074594e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,9.90419284789823e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,0.000104295926576,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,7.703262235736474e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,0.000104295926576,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.0004947347915731,288.13818359375,294.1499938964844,295.1805725097656,294.0637512207031,296.602783203125,295.2165222167969,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552810272201,1.2328038145881235e-08,0.001055268687196,-0.0313401855528354,0.0,0.0,0.0,-0.0109243616461753,60.0,9.3739595413208,-0.0,-7.592657880195476e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.86214799922891e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,0.0001038531700032,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,7.670560444239527e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,0.0001038531700032,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0004926346009597,288.1497802734375,294.1499938964844,295.16131591796875,294.0591125488281,296.5763244628906,295.1978759765625,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804177191265808e-08,0.0010507887927815,-0.0299693308770656,0.0,0.0,0.0,-0.0106646586209535,60.0,9.305487632751465,-0.0,-7.528330314698908e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.86214799922891e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,0.0001038531700032,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,7.670560444239527e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,0.0001038531700032,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0004926346009597,288.1497802734375,294.1499938964844,295.16131591796875,294.0591125488281,296.5763244628906,295.1978759765625,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804177191265808e-08,0.0010507887927815,-0.0299693308770656,0.0,0.0,0.0,-0.0106646586209535,60.0,9.305487632751465,-0.0,-7.528330314698908e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.821099956752732e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0001034209199133,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,7.638634269824252e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0001034209199133,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004905841778963,288.1612854003906,294.1499938964844,295.1424865722656,294.0555114746094,296.5501403808594,295.1798095703125,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464269435033,1.129274895816934e-08,0.0010464156512171,-0.0286308489739894,0.0,0.0,0.0,-0.0104111228138208,60.0,9.240765571594238,-0.0,-7.465793316896453e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.821099956752732e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0001034209199133,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,7.638634269824252e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0001034209199133,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004905841778963,288.1612854003906,294.1499938964844,295.1424865722656,294.0555114746094,296.5501403808594,295.1798095703125,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464269435033,1.129274895816934e-08,0.0010464156512171,-0.0286308489739894,0.0,0.0,0.0,-0.0104111228138208,60.0,9.240765571594238,-0.0,-7.465793316896453e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.780609980225564e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.0001029945415211,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,7.607141742482781e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.0001029945415211,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0004885616363026,288.1727600097656,294.1499938964844,295.1240539550781,294.05279541015625,296.5240783691406,295.1620178222656,289.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042112475261,1.0788268056671768e-08,0.0010421016486361,-0.0273104012012481,0.0,0.0,0.0,-0.0101610282436013,60.0,9.177566528320312,-0.0,-7.40436050250537e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.780609980225564e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.0001029945415211,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,7.607141742482781e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.0001029945415211,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0004885616363026,288.1727600097656,294.1499938964844,295.1240539550781,294.05279541015625,296.5240783691406,295.1620178222656,289.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042112475261,1.0788268056671768e-08,0.0010421016486361,-0.0273104012012481,0.0,0.0,0.0,-0.0101610282436013,60.0,9.177566528320312,-0.0,-7.40436050250537e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,9.742920519784092e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,0.0001025976525852,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,7.577827636850998e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,0.0001025976453092,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,0.0004866789386142,288.1840515136719,294.1499938964844,295.1060485839844,294.05084228515625,296.4986572265625,295.1452941894531,289.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038096495904,1.0318680132570536e-08,0.0010380861349403,-0.0260811578482389,0.0,0.0,0.0,-0.0099282329902052,60.0,9.121434211730955,-0.0,-7.347404817892311e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,9.742920519784092e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,0.0001025976525852,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,7.577827636850998e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,0.0001025976453092,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,0.0004866789386142,288.1840515136719,294.1499938964844,295.1060485839844,294.05084228515625,296.4986572265625,295.1452941894531,289.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038096495904,1.0318680132570536e-08,0.0010380861349403,-0.0260811578482389,0.0,0.0,0.0,-0.0099282329902052,60.0,9.121434211730955,-0.0,-7.347404817892311e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
