time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.72271227510646e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0001023848526529,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,7.562110113212839e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0001023848453769,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004856695013586,288.18975830078125,294.1499938964844,295.0971984863281,294.0501403808594,296.4858093261719,295.1366882324219,289.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359437437728,1.0066904643224461e-08,0.0010359336156398,-0.0254220347851514,0.0,0.0,0.0,-0.0098034190014004,60.0,9.09152603149414,-0.0,-7.316958061664991e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.70548571785912e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,0.0001022034412017,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,7.54871143726632e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0001022034412017,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368591308594,0.0,0.0,0.0004848089884035,288.1953430175781,294.1499938964844,295.0884704589844,294.0495910644531,296.473388671875,295.12872314453125,289.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341079905629,9.852270999033408e-09,0.0010340980952605,-0.0248601213097572,0.0,0.0,0.0,-0.0096970153972506,60.0,9.06622314453125,-0.0,-7.291052384061913e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.670011058915406e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0001018298789858,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,7.521120278397575e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0001018298789858,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0004830369725823,288.2065124511719,294.1499938964844,295.0712890625,294.04888916015625,296.4483947753906,295.11260986328125,289.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303284507244,9.410291212930131e-09,0.0010303190210834,-0.0237029362469911,0.0,0.0,0.0,-0.0094779077917337,60.0,9.01402473449707,-0.0,-7.237851207264613e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.670011058915406e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,0.0001018298789858,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,7.521120278397575e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0001018298789858,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0004830369725823,288.2065124511719,294.1499938964844,295.0712890625,294.04888916015625,296.4483947753906,295.11260986328125,289.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303284507244,9.410291212930131e-09,0.0010303190210834,-0.0237029362469911,0.0,0.0,0.0,-0.0094779077917337,60.0,9.01402473449707,-0.0,-7.237851207264613e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.636278264224528e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,0.0001014746594591,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,7.494883902836591e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,0.0001014746521832,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,0.0004813519481103,288.2176208496094,294.1499938964844,295.05450439453125,294.0486755371094,296.4236755371094,295.096923828125,289.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267345933243,8.990008737441713e-09,0.0010267256293445,-0.0226024705916643,0.0,0.0,0.0,-0.0092695578932762,60.0,8.964712142944336,-0.0,-7.187441752876111e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.636278264224528e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,0.0001014746594591,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,7.494883902836591e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,0.0001014746521832,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,0.0004813519481103,288.2176208496094,294.1499938964844,295.05450439453125,294.0486755371094,296.4236755371094,295.096923828125,289.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267345933243,8.990008737441713e-09,0.0010267256293445,-0.0226024705916643,0.0,0.0,0.0,-0.0092695578932762,60.0,8.964712142944336,-0.0,-7.187441752876111e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.604352817405017e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0001011384738376,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,7.470053242286667e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0001011384665616,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0004797572328243,288.2286682128906,294.1499938964844,295.0381164550781,294.0487670898437,296.399169921875,295.0816650390625,289.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233330540359,8.592251354855307e-09,0.001023324439302,-0.0215609148144722,0.0,0.0,0.0,-0.0090723726898431,60.0,8.917853355407715,-0.0,-7.139897206798197e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.604352817405017e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0001011384738376,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,7.470053242286667e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0001011384665616,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701232910156,0.0,0.0,0.0004797572328243,288.2286682128906,294.1499938964844,295.0381164550781,294.0487670898437,296.399169921875,295.0816650390625,289.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233330540359,8.592251354855307e-09,0.001023324439302,-0.0215609148144722,0.0,0.0,0.0,-0.0090723726898431,60.0,8.917853355407715,-0.0,-7.139897206798197e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.574462455930188e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001008237013593,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,7.446804374922067e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001008237013593,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0004782641190104,288.2396850585937,294.1499938964844,295.02215576171875,294.04913330078125,296.3748779296875,295.0667419433594,289.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219839919831884e-09,0.0010201401310041,-0.0205856636166572,0.0,0.0,0.0,-0.0088877528905868,60.0,8.873276710510254,-0.0,-7.095524523492713e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.574462455930188e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001008237013593,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,7.446804374922067e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001008237013593,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,0.0004782641190104,288.2396850585937,294.1499938964844,295.02215576171875,294.04913330078125,296.3748779296875,295.0667419433594,289.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219839919831884e-09,0.0010201401310041,-0.0205856636166572,0.0,0.0,0.0,-0.0088877528905868,60.0,8.873276710510254,-0.0,-7.095524523492713e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.558790043229236e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0001006586680887,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,7.434615690726787e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0001006586680887,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004774812550749,288.24517822265625,294.1499938964844,295.0143127441406,294.0493469238281,296.3627319335937,295.05926513671875,289.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024582776045008e-09,0.0010184706188738,-0.0200743097811937,0.0,0.0,0.0,-0.0087909568101167,60.0,8.850580215454102,-0.0,-7.07231464502911e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.544630302116276e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.0001005095618893,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.423602073686197e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.0001005095546133,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.0004767739446833,288.2507019042969,294.1499938964844,295.006591796875,294.0495910644531,296.3505249023437,295.0517883300781,289.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.848165672896812e-09,0.0010169619927182,-0.0196122825145721,0.0,0.0,0.0,-0.0087034981697797,60.0,8.827855110168457,-0.0,-7.051377082234468e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.519144805381076e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0001002411809167,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,7.403779454762116e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0001002411809167,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,0.0004755008849315,288.2616882324219,294.1499938964844,294.9914245605469,294.05010986328125,296.3263244628906,295.0372314453125,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530638335140338e-09,0.0010142454411834,-0.0187806691974401,0.0,0.0,0.0,-0.0085460795089602,60.0,8.786124229431152,-0.0,-7.013770897401629e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.519144805381076e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0001002411809167,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,7.403779454762116e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,0.0001002411809167,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,0.0004755008849315,288.2616882324219,294.1499938964844,294.9914245605469,294.05010986328125,296.3263244628906,295.0372314453125,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530638335140338e-09,0.0010142454411834,-0.0187806691974401,0.0,0.0,0.0,-0.0085460795089602,60.0,8.786124229431152,-0.0,-7.013770897401629e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.496444545220584e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,0.0001000021438812,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,7.3861243436113e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0001000021366053,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,0.0004743669705931,288.2725830078125,294.1499938964844,294.97662353515625,294.0505065917969,296.3023986816406,295.023193359375,289.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834712699,7.247824118650214e-09,0.0010118274949491,-0.0180399343371391,0.0,0.0,0.0,-0.0084058782085776,60.0,8.747833251953125,-0.0,-6.980360467423452e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.496444545220584e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,0.0001000021438812,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,7.3861243436113e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0001000021366053,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,0.0004743669705931,288.2725830078125,294.1499938964844,294.97662353515625,294.0505065917969,296.3023986816406,295.023193359375,289.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834712699,7.247824118650214e-09,0.0010118274949491,-0.0180399343371391,0.0,0.0,0.0,-0.0084058782085776,60.0,8.747833251953125,-0.0,-6.980360467423452e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.476940613240004e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.979675814975052e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.370954699581489e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.979675814975052e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.0004733927198685,288.2834167480469,294.1499938964844,294.9622497558594,294.0507202148437,296.27886962890625,295.0096130371094,289.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097560007125,7.004828717072087e-09,0.0010097490157932,-0.017403470352292,0.0,0.0,0.0,-0.0082854116335511,60.0,8.712211608886719,-0.0,-6.951717779202228e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.476940613240004e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.979675814975052e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.370954699581489e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.979675814975052e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,0.0004733927198685,288.2834167480469,294.1499938964844,294.9622497558594,294.0507202148437,296.27886962890625,295.0096130371094,289.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097560007125,7.004828717072087e-09,0.0010097490157932,-0.017403470352292,0.0,0.0,0.0,-0.0082854116335511,60.0,8.712211608886719,-0.0,-6.951717779202228e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.46001964621246e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.961856994777918e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.357793947448954e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.961856994777918e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,0.0004725474864244,288.294189453125,294.1499938964844,294.9482421875,294.0506286621094,296.2557067871094,294.9964599609375,289.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.7940124637289045e-09,0.001007946790196,-0.016851270571351,0.0,0.0,0.0,-0.0081809032708406,60.0,8.679437637329102,-0.0,-6.92691486392505e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.46001964621246e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.961856994777918e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,7.357793947448954e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.961856994777918e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,0.0004725474864244,288.294189453125,294.1499938964844,294.9482421875,294.0506286621094,296.2557067871094,294.9964599609375,289.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.7940124637289045e-09,0.001007946790196,-0.016851270571351,0.0,0.0,0.0,-0.0081809032708406,60.0,8.679437637329102,-0.0,-6.92691486392505e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.449948993278667e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,9.951251558959484e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,7.349960651481524e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.951251558959484e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,0.0004720443976111,288.299560546875,294.1499938964844,294.94140625,294.0504150390625,296.2440795898437,294.9898681640625,289.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068813571706,6.668539498377868e-09,0.0010068747214972,-0.0165226086974143,0.0,0.0,0.0,-0.0081187048926949,60.0,8.662835121154785,-0.0,-6.912174654871708e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.4416449428536e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.94250804069452e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,7.343502511503175e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.942507313098758e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,0.0004716296389233,288.3049621582031,294.1499938964844,294.93463134765625,294.05010986328125,296.232421875,294.9832458496094,289.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565087584675666e-09,0.0010059893829748,-0.0162516254931688,0.0,0.0,0.0,-0.0080674160271883,60.0,8.645936965942383,-0.0,-6.900032900603037e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.428190969629212e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.92833956843242e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,7.333038229262456e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.92833956843242e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,0.0004709575441665,288.3157043457031,294.1499938964844,294.9214172363281,294.0491027832031,296.20928955078125,294.9703063964844,289.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974621156148714e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.614202499389648,-0.0,-6.88038142016012e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.428190969629212e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.92833956843242e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,7.333038229262456e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.92833956843242e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,0.0004709575441665,288.3157043457031,294.1499938964844,294.9214172363281,294.0491027832031,296.20928955078125,294.9703063964844,289.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974621156148714e-09,0.0010045551462098,-0.0158125348389148,0.0,0.0,0.0,-0.0079843122512102,60.0,8.614202499389648,-0.0,-6.88038142016012e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.417496767127886e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.917078568832947e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.324720354517922e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.917077841237187e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,0.0004704233724623,288.326416015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1864013671875,294.9576721191406,289.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.2642300235893345e-09,0.0010034161387011,-0.0154635310173034,0.0,0.0,0.0,-0.0079182647168636,60.0,8.584305763244629,-0.0,-6.864782875481978e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.417496767127886e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.917078568832947e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.324720354517922e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.917077841237187e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,0.0004704233724623,288.326416015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1864013671875,294.9576721191406,289.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.2642300235893345e-09,0.0010034161387011,-0.0154635310173034,0.0,0.0,0.0,-0.0079182647168636,60.0,8.584305763244629,-0.0,-6.864782875481978e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.409851918462664e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.909027721732856e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.318774441955611e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.909026994137092e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0004700414719991,288.3370666503906,294.1499938964844,294.8961181640625,294.0450744628906,296.1638488769531,294.9453125,289.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607285045,6.1689804375930635e-09,0.001002601115033,-0.0152140194550156,0.0,0.0,0.0,-0.0078710429370403,60.0,8.555708885192871,-0.0,-6.85364156538526e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.409851918462664e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.909027721732856e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.318774441955611e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.909026994137092e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0004700414719991,288.3370666503906,294.1499938964844,294.8961181640625,294.0450744628906,296.1638488769531,294.9453125,289.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607285045,6.1689804375930635e-09,0.001002601115033,-0.0152140194550156,0.0,0.0,0.0,-0.0078710429370403,60.0,8.555708885192871,-0.0,-6.85364156538526e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.405142191099004e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.904068429023027e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.31511099729687e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.904067701427266e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,0.0004698062257375,288.3476867675781,294.1499938964844,294.884033203125,294.0418395996094,296.14166259765625,294.9332275390625,289.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110308703455303e-09,0.0010020995978266,-0.015060325153172,0.0,0.0,0.0,-0.007841957733035,60.0,8.528437614440918,-0.0,-6.846783406899706e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,9.405142191099004e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.904068429023027e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.31511099729687e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.904067701427266e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,0.0004698062257375,288.3476867675781,294.1499938964844,294.884033203125,294.0418395996094,296.14166259765625,294.9332275390625,289.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110308703455303e-09,0.0010020995978266,-0.015060325153172,0.0,0.0,0.0,-0.007841957733035,60.0,8.528437614440918,-0.0,-6.846783406899706e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.401253919349983e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.899973520077764e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,7.312087109312415e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.899973520077764e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.000469611986773,288.3529663085937,294.1499938964844,294.87811279296875,294.0398864746094,296.1305236816406,294.9271850585937,289.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061865231998809e-09,0.00100168667268,-0.0149334212765097,0.0,0.0,0.0,-0.0078179482370615,60.0,8.514801979064941,-0.0,-6.84112322346664e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.399140253663064e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.897748532239348e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,7.310443470487371e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,9.897747804643586e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,0.0004695064562838,288.3582763671875,294.1499938964844,294.872314453125,294.0376892089844,296.1193542480469,294.921142578125,289.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035538291371267e-09,0.0010014610597863,-0.0148644559085369,0.0,0.0,0.0,-0.0078048948198556,60.0,8.50101089477539,-0.0,-6.83804799450627e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.397833491675556e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.896371193462984e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,7.309426291612908e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,9.896371193462984e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.0004694411472883,288.3688659667969,294.1499938964844,294.8609619140625,294.032470703125,296.09722900390625,294.9091796875,289.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019251319600016e-09,0.0010013205464929,-0.0148217910900712,0.0,0.0,0.0,-0.0077968151308596,60.0,8.47403621673584,-0.0,-6.836146582145376e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.397833491675556e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.896371193462984e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,7.309426291612908e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,9.896371193462984e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.0004694411472883,288.3688659667969,294.1499938964844,294.8609619140625,294.032470703125,296.09722900390625,294.9091796875,289.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019251319600016e-09,0.0010013205464929,-0.0148217910900712,0.0,0.0,0.0,-0.0077968151308596,60.0,8.47403621673584,-0.0,-6.836146582145376e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.050000000745058,9.39953388296999e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.050000000745058,9.898162534227596e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.050000000745058,7.310749060707167e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.050000000745058,9.898162534227596e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.050000000745058,0.0004695261013694,288.3794250488281,284.95001220703125,294.8500061035156,294.0260925292969,296.07537841796875,294.8974609375,289.57891845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040443700783271e-09,0.0010015021543949,-0.0148773062974214,0.0,0.0,0.0,-0.0078073223121464,60.0,8.447595596313477,-0.0,-6.838621402494027e-08,1.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.050000000745058,9.39953388296999e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.050000000745058,9.898162534227596e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.050000000745058,7.310749060707167e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.050000000745058,9.898162534227596e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.050000000745058,0.0004695261013694,288.3794250488281,284.95001220703125,294.8500061035156,294.0260925292969,296.07537841796875,294.8974609375,289.57891845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.040443700783271e-09,0.0010015021543949,-0.0148773062974214,0.0,0.0,0.0,-0.0078073223121464,60.0,8.447595596313477,-0.0,-6.838621402494027e-08,1.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249694824219,0.6342906355857849,0.050000000745058,0.040691640228033,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.6342906355857849,0.050000000745058,0.0428502559661865,298.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249694824219,0.6342906355857849,0.050000000745058,0.0316490530967712,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.6342906355857849,0.050000000745058,0.0428502559661865,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.6342906355857849,0.050000000745058,0.2032631635665893,289.3030700683594,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.7972106933594,289.761474609375,1.0,0.1096930354833602,0.1857312023639679,0.1857312023639679,1.0,1.0,-0.4334778189659118,0.0168985854834318,0.4165792465209961,-0.1004004329442977,0.0,0.0,0.0,10.241633415222168,60.0,1092.671142578125,0.0,12.233196258544922,1.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.6326376795768738,0.050000000745058,0.045230571180582,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.6326376795768738,0.050000000745058,0.0476299710571765,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.6326376795768738,0.050000000745058,0.0351793356239795,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.6326376795768738,0.050000000745058,0.0476299710571765,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.6326376795768738,0.050000000745058,0.2259360700845718,290.2727966308594,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4892272949219,290.8409729003906,1.0,0.1210714057087898,0.3714624047279358,0.3714624047279358,1.0,1.0,-0.4819390177726745,0.0759817436337471,0.4059572517871856,-0.0534935109317302,1.0,1.0,0.0,12.527650833129885,60.0,7354.619140625,0.0,16.67338752746582,1.0,281.1333312988281,288.0115661621094,301.0130615234375,302.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,2601.86962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1160831376910209,1.0,0.0,0.0,0.5603178143501282,0.5603330731391907,2.407397232673248e-07,3.275563716888428,3.275551080703736,1.2727456123684531e-05,0.0,0.0,-0.0,4778.87451171875,0.0,12.266843795776367,1345.3729248046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
