time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0456763282418251,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0480993725359439,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0355260334908962,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0480993725359439,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1638488769531,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.4558410644531,286.3279724121094,1.0,0.1405515223741531,0.7429248094558716,0.7429248094558716,1.0,1.0,-0.4866910874843597,0.1984545588493347,0.288236528635025,0.0673719197511673,1.0,1.0,0.0,20.0709171295166,60.0,15081.7763671875,0.0,23.171628952026367,1.0,282.3115539550781,286.02545166015625,299.04937744140625,301.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,2699.845947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161565184593201,1.0,0.0,0.0,1.0944429636001587,1.0944451093673706,8.016034058755397e-08,4.265671253204346,4.265661716461182,9.788086572370958e-06,0.0,0.0,-0.0,5556.52099609375,0.0,40.14495086669922,1895.4027099609373,0.0,1022.42431640625,0.2801568508148193,1.0,0.0,3.0,1.0,0.0
17733840,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0456763282418251,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0480993725359439,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0355260334908962,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.0480993725359439,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1638488769531,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.4558410644531,286.3279724121094,1.0,0.1405515223741531,0.7429248094558716,0.7429248094558716,1.0,1.0,-0.4866910874843597,0.1984545588493347,0.288236528635025,0.0673719197511673,1.0,1.0,0.0,20.0709171295166,60.0,15081.7763671875,0.0,23.171628952026367,1.0,282.3115539550781,286.02545166015625,299.04937744140625,301.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,2699.845947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161565184593201,1.0,0.0,0.0,1.0944429636001587,1.0944451093673706,8.016034058755397e-08,4.265671253204346,4.265661716461182,9.788086572370958e-06,0.0,0.0,-0.0,5556.52099609375,0.0,40.14495086669922,1895.4027099609373,0.0,1022.42431640625,0.2801568508148193,1.0,0.0,3.0,1.0,0.0
17733900,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.5498778820037842,0.050000000745058,0.0482436940073967,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.5498778820037842,0.050000000745058,0.0356326289474964,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.5498778820037842,0.050000000745058,0.2288473099470138,285.883056640625,284.95001220703125,294.8251647949219,294.0101318359375,296.8970947265625,298.414794921875,285.5147399902344,1.0,0.1489467918872833,0.928656041622162,0.928656041622162,1.0,1.0,-0.4881514012813568,0.2073575854301452,0.2807938158512115,0.0759627148509025,1.0,1.0,0.0,23.73413848876953,60.0,14126.0,0.0,26.319480895996094,1.0,282.6972045898437,285.2735595703125,297.8482360839844,299.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,4147.7880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635978102684021,1.0,0.0,0.0,1.3565388917922974,1.3565421104431152,1.2279846828278096e-07,4.2659173011779785,4.265907764434815,9.785987458599266e-06,0.0,0.0,-0.0,5009.64794921875,0.0,76.4124526977539,1895.4361572265625,0.0,1146.818603515625,0.3413418531417846,1.0,0.0,3.0,1.0,0.0
17733960,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330329537391663,0.050000000745058,0.045944157987833,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330329537391663,0.050000000745058,0.0483814105391502,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330329537391663,0.050000000745058,0.0357343442738056,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330329537391663,0.050000000745058,0.0483814105391502,298.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.5330329537391663,0.050000000745058,0.2295005768537521,285.360107421875,284.95001220703125,294.8207092285156,294.0072937011719,296.8318786621094,298.3746032714844,285.2344055175781,1.0,0.1565037369728088,0.9429248571395874,0.9429248571395874,0.800000011920929,1.0,-0.4895451664924621,0.2141974717378616,0.2753477096557617,0.0825328305363655,1.0,1.0,0.0,27.233068466186523,60.0,13685.365234375,0.0,29.34653663635254,1.0,282.9331359863281,285.0172119140625,297.1228332519531,298.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,5649.0556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078812479972839,1.0,0.0,0.0,1.5831129550933838,1.5831173658370972,1.6723124929285405e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.00390625,0.0,121.45091247558594,1895.4371337890625,0.0,973.5660400390624,0.3992423415184021,1.0,0.0,3.0,1.0,0.0
17734020,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0461813397705554,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0486311763525009,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0359188206493854,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0486311763525009,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.2306853532791137,285.07672119140625,284.95001220703125,294.81231689453125,294.0019836425781,296.0032958984375,298.3047180175781,285.0283508300781,1.0,0.1693448275327682,0.9714624285697936,0.9714624285697936,0.4000000059604645,1.0,-0.4920700192451477,0.3530198335647583,0.1390501856803894,0.2203321456909179,0.9821914434432985,0.9821914434432985,0.0,33.5964469909668,60.0,13508.0234375,0.0,34.91510009765625,1.0,283.11474609375,284.7557373046875,296.6244506835937,297.734130859375,293.1499938964844,293.1499938964844,283.1499938964844,9110.7802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174455642700195,1.0,0.0,0.0,1.9918179512023928,1.991824746131897,2.647236101438466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.23583984375,0.0,242.5758056640625,1895.4371337890625,0.0,563.4397583007812,0.4988269209861755,1.0,0.0,3.0,1.0,0.0
17734080,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0461813397705554,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0486311763525009,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0359188206493854,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.0486311763525009,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.5101794004440308,0.050000000745058,0.2306853532791137,285.07672119140625,284.95001220703125,294.81231689453125,294.0019836425781,296.0032958984375,298.3047180175781,285.0283508300781,1.0,0.1693448275327682,0.9714624285697936,0.9714624285697936,0.4000000059604645,1.0,-0.4920700192451477,0.3530198335647583,0.1390501856803894,0.2203321456909179,0.9821914434432985,0.9821914434432985,0.0,33.5964469909668,60.0,13508.0234375,0.0,34.91510009765625,1.0,283.11474609375,284.7557373046875,296.6244506835937,297.734130859375,293.1499938964844,293.1499938964844,283.1499938964844,9110.7802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174455642700195,1.0,0.0,0.0,1.9918179512023928,1.991824746131897,2.647236101438466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.23583984375,0.0,242.5758056640625,1895.4371337890625,0.0,563.4397583007812,0.4988269209861755,1.0,0.0,3.0,1.0,0.0
17734140,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5004767775535583,0.050000000745058,0.0463144481182098,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5004767775535583,0.050000000745058,0.0487713441252708,298.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5004767775535583,0.050000000745058,0.0360223464667797,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5004767775535583,0.050000000745058,0.0487713441252708,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5004767775535583,0.050000000745058,0.2313502579927444,284.9349670410156,284.95001220703125,294.80731201171875,293.99884033203125,295.0560913085937,298.2669982910156,284.8739013671875,1.0,0.1761358231306076,0.989701509475708,0.989701509475708,0.1443501263856887,1.0,-0.493495225906372,0.4711070358753204,0.0223881900310516,0.3377002477645874,0.9126158356666564,0.9126158356666564,0.0,37.17511367797852,60.0,13336.111328125,-0.0,38.079891204833984,1.0,283.1410217285156,284.6072082519531,296.6313781738281,297.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,12145.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696071445941925,1.0,0.0,0.0,2.197586297988892,2.19759488105774,3.222442899186717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.85693359375,0.0,330.53985595703125,1895.4371337890625,0.0,421.9451599121094,0.5472530722618103,1.0,0.0,3.0,1.0,0.0
17734200,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4960402250289917,0.050000000745058,0.0463835671544075,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4960402250289917,0.050000000745058,0.0488441288471221,298.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4960402250289917,0.050000000745058,0.0360761061310768,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4960402250289917,0.050000000745058,0.0488441288471221,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4960402250289917,0.050000000745058,0.2316955178976059,284.85272216796875,284.95001220703125,294.8045959472656,293.99713134765625,294.82586669921875,298.2476501464844,284.8048095703125,1.0,0.1795278042554855,1.0,1.0,0.0,1.0,-0.4942257106304168,0.4942238330841064,1.8632987348610184e-06,0.3606399297714233,0.8434111475944519,0.8434111475944519,0.0,39.02818298339844,60.0,13234.9482421875,-0.0,39.71895217895508,1.0,283.1459350585937,284.5584716796875,296.6771240234375,297.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,14849.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495612680912018,1.0,0.0,0.0,2.2521181106567383,2.2521274089813232,3.384353135515994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.11328125,0.0,365.43060302734375,1895.4371337890625,0.0,373.9147338867188,0.5600172877311707,1.0,0.0,3.0,1.0,0.0
17734260,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.4878977239131927,0.050000000745058,0.046523317694664,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.4878977239131927,0.050000000745058,0.0489912927150726,298.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.4878977239131927,0.050000000745058,0.0361848026514053,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.4878977239131927,0.050000000745058,0.0489912927150726,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.4878977239131927,0.050000000745058,0.2323936074972152,284.7735900878906,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.2087707519531,284.78033447265625,1.0,0.1861549019813537,1.0,1.0,0.0,1.0,-0.4957166910171509,0.4957163333892822,3.584742671591812e-07,0.3620739877223968,0.7083300948143005,0.7083300948143005,0.0,42.768680572509766,60.0,12972.279296875,-0.0,43.0340461730957,1.0,283.1493225097656,284.59783935546875,296.8012084960937,297.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,23006.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207846522331238,1.0,0.0,0.0,2.118364095687866,2.1183741092681885,2.994295300595695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.04248046875,0.0,346.9650573730469,1895.4371337890625,0.0,313.8982238769531,0.5461865067481995,1.0,0.0,3.0,1.0,0.0
17734320,298.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.4862858653068542,0.050000000745058,0.0465525574982166,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.4862858653068542,0.050000000745058,0.0490220859646797,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.4862858653068542,0.050000000745058,0.0362075455486774,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.4862858653068542,0.050000000745058,0.0490220859646797,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.4862858653068542,0.050000000745058,0.2325396686792373,284.7802734375,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2007141113281,284.7960510253906,1.0,0.1875096708536148,1.0,1.0,0.0,1.0,-0.496028333902359,0.4960279762744903,3.580436782613106e-07,0.362385630607605,0.6910012364387512,0.6910012364387512,0.0,43.55142211914063,48.0,12923.951171875,-0.0,43.73019790649414,1.0,283.1495361328125,284.6293640136719,296.8276672363281,297.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,24290.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168280661106109,1.0,0.0,0.0,2.061963081359864,2.0619728565216064,2.8369723281684855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.84765625,0.0,330.51824951171875,1895.4371337890625,0.0,306.33428955078125,0.5339609980583191,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.4839999973773956,0.050000000745058,0.0465945787727832,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.4839999973773956,0.050000000745058,0.0490663349628448,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.4839999973773956,0.050000000745058,0.0362402275204658,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.4839999973773956,0.050000000745058,0.0490663349628448,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.4839999973773956,0.050000000745058,0.2327495664358139,284.8809814453125,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.90771484375,1.0,0.1889729350805282,1.0,1.0,0.0,1.0,-0.4964763522148132,0.4964759945869446,3.586216053008684e-07,0.3631492257118225,0.6801088452339172,0.6801088452339172,0.0,44.679500579833984,48.0,12868.2529296875,-0.0,44.73483276367188,1.0,283.1499328613281,284.78485107421875,296.93670654296875,297.90789794921875,293.1499938964844,293.1499938964844,283.1499938964844,23022.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408119797706604,1.0,0.0,0.0,1.8697432279586792,1.8697519302368164,2.3326917641952605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.46435546875,0.0,258.12066650390625,1895.4371337890625,0.0,290.181640625,0.4959454834461212,1.0,0.0,3.0,1.0,0.0
17734440,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.484051764011383,0.050000000745058,0.0465936213731765,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.484051764011383,0.050000000745058,0.0490653254091739,298.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.484051764011383,0.050000000745058,0.0362394824624061,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.484051764011383,0.050000000745058,0.0490653254091739,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.484051764011383,0.050000000745058,0.2327447831630706,284.8858337402344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641845703125,284.91143798828125,1.0,0.18891441822052,1.0,1.0,0.0,1.0,-0.4964661598205566,0.496465802192688,3.586226000606985e-07,0.363163024187088,0.6814711689949036,0.6814711689949036,0.0,44.65412521362305,36.0,12873.228515625,-0.0,44.71220016479492,1.0,283.1499328613281,284.7882385253906,296.9411315917969,297.9135131835937,293.1499938964844,293.1499938964844,283.1499938964844,22819.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081635475158691,1.0,0.0,0.0,1.8676587343215945,1.867667436599732,2.327493291431893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.15185546875,0.0,256.67694091796875,1895.4371337890625,0.0,290.2611999511719,0.4921225011348724,1.0,0.0,3.0,1.0,0.0
17734500,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852538406848907,0.050000000745058,0.046571459621191,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852538406848907,0.050000000745058,0.0490419901907444,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852538406848907,0.050000000745058,0.0362222455441951,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852538406848907,0.050000000745058,0.0490419901907444,297.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852538406848907,0.050000000745058,0.2326340824365615,284.928955078125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493530273437,284.9434814453125,1.0,0.1877379268407821,1.0,1.0,0.0,1.0,-0.4962301254272461,0.4962297677993774,3.585289505281253e-07,0.3632253408432007,0.6965689659118652,0.6965689659118652,0.0,44.06388092041016,36.0,12889.896484375,-0.0,44.18613815307617,1.0,283.14996337890625,284.8204345703125,296.9830017089844,297.9670715332031,293.1499938964844,293.1499938964844,283.1499938964844,20446.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100427627563476,1.0,0.0,0.0,1.840446949005127,1.8404550552368164,2.2601641092023786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.583984375,0.0,239.1583404541016,1895.4371337890625,0.0,293.6927185058594,0.4841294884681701,1.0,0.0,3.0,1.0,0.0
17734560,298.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878039956092834,0.050000000745058,0.0465250015258789,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878039956092834,0.050000000745058,0.0489930659532547,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878039956092834,0.050000000745058,0.0361861139535903,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878039956092834,0.050000000745058,0.0489930659532547,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4878039956092834,0.050000000745058,0.2324020117521286,284.9496459960937,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13653564453125,284.95465087890625,1.0,0.1854301989078521,1.0,1.0,0.0,1.0,-0.4957351088523865,0.4957347512245178,3.582169085802889e-07,0.3631011247634887,0.7075403332710266,0.7075403332710266,0.0,42.8239860534668,25.0,12903.9306640625,-0.0,43.08275604248047,1.0,283.1499938964844,284.8267517089844,297.0099792480469,298.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,19110.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141583740711212,1.0,0.0,0.0,1.838946223258972,1.8389540910720823,2.2564799451174625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.1591796875,0.0,233.66619873046875,1895.4371337890625,0.0,301.3121032714844,0.4809150397777557,1.0,0.0,3.0,1.0,0.0
17734620,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943409264087677,0.050000000745058,0.0464114211499691,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943409264087677,0.050000000745058,0.0488734617829322,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943409264087677,0.050000000745058,0.0360977724194526,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943409264087677,0.050000000745058,0.0488734617829322,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943409264087677,0.050000000745058,0.231834664940834,284.9555969238281,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185607910156,284.9547424316406,1.0,0.17983478307724,1.0,1.0,0.0,1.0,-0.494525134563446,0.4945247769355774,3.573728406536248e-07,0.3626167774200439,0.7137340307235718,0.7137340307235718,0.0,39.790897369384766,25.0,12881.12890625,-0.0,40.39266586303711,1.0,283.1499938964844,284.8250732421875,297.0225524902344,298.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,18303.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214420020580292,1.0,0.0,0.0,1.8383578062057493,1.8383655548095703,2.2550359801698505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.2783203125,0.0,230.4452209472656,1895.4371337890625,0.0,315.1693115234375,0.4789232611656189,1.0,0.0,3.0,1.0,0.0
17734680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960762560367584,0.050000000745058,0.04638297483325,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960762560367584,0.050000000745058,0.0488435067236423,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4964886009693146,0.1550392359495163,0.0361600555479526,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960762560367584,0.050000000745058,0.0488435067236423,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960762560367584,0.050000000745058,0.2316925525665283,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11541748046875,284.9539794921875,1.0,0.1784237921237945,1.0,1.0,0.0,1.0,-0.494321197271347,0.4943208396434784,3.572283446828806e-07,0.3625300526618957,0.7138877511024475,0.7138877511024475,0.0,39.031517028808594,43.0,12873.5810546875,-0.0,39.7320442199707,1.0,283.1499938964844,284.8246154785156,297.0208740234375,298.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,18260.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226147830486297,1.0,0.0,0.0,1.8376569747924805,1.837664604187012,2.2533168930749525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.64111328125,0.0,230.072006225586,1895.4371337890625,0.0,317.4475402832031,0.4786731898784637,1.0,0.0,3.0,1.0,0.0
17734740,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057478547096252,0.050000000745058,0.046238899230957,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057478547096252,0.1466129720211029,0.0486917868256568,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7467127442359924,0.1530960351228714,0.1061874330043792,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057478547096252,0.050000000745058,0.0486917868256568,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057478547096252,0.050000000745058,0.230972871184349,285.036865234375,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.08221435546875,285.1011962890625,1.0,0.1801579594612121,1.0,1.0,0.0,1.0,-0.57696133852005,0.5769609212875366,4.311180816785054e-07,0.4254025220870971,0.7793248295783997,0.7793248295783997,0.0,35.84403610229492,43.0,14541.01171875,-0.0,46.15827941894531,1.0,283.1499938964844,284.9828491210937,297.02978515625,298.0912170410156,293.1499938964844,293.1499938964844,283.1499938964844,16053.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428672194480896,1.0,0.0,0.0,1.886362910270691,1.8863705396652224,2.374345484668084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.5087890625,0.0,236.5277404785156,1895.4371337890625,0.0,329.4345397949219,0.4860910177230835,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5159444808959961,0.050000000745058,0.0461122244596481,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7178402543067932,0.1475470960140228,0.1198109611868858,298.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.7626514434814453,0.1511474996805191,0.107189305126667,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5159444808959961,0.050000000745058,0.0485583916306495,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5159444808959961,0.050000000745058,0.2303401082754135,285.1457824707031,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05010986328125,285.2105407714844,1.0,0.1833395063877105,1.0,1.0,0.0,1.0,-0.662299394607544,0.6622989177703857,5.135004812473198e-07,0.4897376000881195,0.8857648968696594,0.8857648968696594,0.0,33.176944732666016,46.0,16281.5400390625,-0.0,53.98448944091797,1.0,283.1499938964844,285.05792236328125,297.0615539550781,298.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,12693.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365350604057312,1.0,0.0,0.0,2.009884834289551,2.009892463684082,2.695477689940162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.287109375,0.0,263.312255859375,1895.4371337890625,0.0,345.5772705078125,0.5066134333610535,1.0,0.0,3.0,1.0,0.0
17734860,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117602944374084,0.050000000745058,0.0461610853672027,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7443534135818481,0.1431453824043274,0.1376672834157943,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7557830810546875,0.1518388837575912,0.1066347360610961,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117602944374084,0.1432383060455322,0.0486098453402519,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117602944374084,0.050000000745058,0.2305841743946075,285.29461669921875,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9790344238281,285.28240966796875,1.0,0.1877600252628326,1.0,1.0,0.0,1.0,-0.6836209893226624,0.6836204528808594,5.35868707629561e-07,0.5071095824241638,1.0,1.0,0.0,34.68362045288086,46.0,17407.1484375,-0.0,58.580322265625,1.0,283.1499938964844,285.01617431640625,297.1597595214844,298.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,11385.1513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686526358127594,1.0,0.0,0.0,2.247286558151245,2.2472951412200928,3.3698475476739986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.88232421875,0.0,347.41754150390625,1895.4371337890625,0.0,419.5250244140625,0.556118369102478,1.0,0.0,3.0,1.0,0.0
17734920,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.518369197845459,0.050000000745058,0.0460851080715656,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.751442551612854,0.1427393108606338,0.1369421631097793,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7651970982551575,0.1525615453720092,0.1069066375494003,297.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.643864631652832,0.1443184912204742,0.0863735079765319,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.518369197845459,0.050000000745058,0.2302046567201614,285.2813720703125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676208496094,285.2765197753906,1.0,0.1893768459558487,1.0,1.0,0.0,1.0,-0.7278512120246887,0.7278506755828857,5.819623538627638e-07,0.5396462082862854,1.0,1.0,0.0,33.040771484375,64.0,18031.125,-0.0,62.92577362060547,1.0,283.1499938964844,285.01544189453125,297.1669311523437,298.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,11766.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47641521692276,1.0,0.0,0.0,2.28478741645813,2.284796476364136,3.483252442038065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.51953125,0.0,365.09124755859375,1895.4371337890625,0.0,439.6216430664063,0.5681597590446472,1.0,0.0,3.0,1.0,0.0
17734980,297.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7185316681861877,0.1433565467596054,0.1072332635521888,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.7621886134147644,0.143006756901741,0.1361185908317566,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.7837763428688049,0.1565508246421814,0.109218418598175,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.7586292028427124,0.1394091248512268,0.1341972053050995,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.5282150506973267,0.050000000745058,0.2297092825174331,285.4031066894531,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.44287109375,1.0,0.201054573059082,1.0,1.0,0.0,1.0,-0.8597803711891174,0.8597796559333801,7.34117463707662e-07,0.639606237411499,1.0,1.0,0.0,31.67025184631348,64.0,20808.453125,-0.0,82.59315490722656,1.0,283.1499938964844,285.1553039550781,297.183837890625,298.5953674316406,293.1499938964844,293.1499938964844,283.1499938964844,13506.4267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50928795337677,1.0,0.0,0.0,2.4479031562805176,2.447913408279419,3.998358977241878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.4248046875,0.0,449.0024719238281,1895.4371337890625,0.0,536.2496948242188,0.6049474477767944,1.0,0.0,3.0,1.0,0.0
17735040,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7468323707580566,0.1402910649776458,0.123394675552845,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.7586698532104492,0.1434751600027084,0.1364301294088363,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.7815251350402832,0.1578318327665329,0.1100868731737136,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.752921462059021,0.1384032219648361,0.1332782208919525,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.5249054431915283,0.050000000745058,0.229865625500679,285.4649963378906,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8798522949219,285.5052185058594,1.0,0.2049183994531631,1.0,1.0,0.0,1.0,-0.8797059059143066,0.8797051906585693,7.592338420181477e-07,0.6551913619041443,1.0,1.0,0.0,32.71829605102539,52.0,21405.728515625,-0.0,87.81049346923828,1.0,283.1499938964844,285.19873046875,297.18902587890625,298.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,13902.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189256072044373,1.0,0.0,0.0,2.483532428741455,2.4835429191589355,4.115598528642296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.91796875,0.0,468.8949890136719,1895.4371337890625,0.0,568.5219116210938,0.6165173649787903,1.0,0.0,3.0,1.0,0.0
17735100,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7365458607673645,0.1342051476240158,0.1241307780146598,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7485841512680054,0.1448984593153,0.1376409828662872,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7733763456344604,0.160859003663063,0.1122391149401664,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7380510568618774,0.1371514946222305,0.1315786242485046,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.5151247978210449,0.050000000745058,0.230381354689598,285.5340881347656,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8342590332031,285.5316467285156,1.0,0.2092541754245758,1.0,1.0,0.0,1.0,-0.883224368095398,0.8832235932350159,7.640692842869612e-07,0.6585053205490112,1.0,1.0,0.0,35.51876449584961,52.0,21808.23828125,-0.0,92.67963409423828,1.0,283.1499938964844,285.1794128417969,297.1923217773437,298.7251892089844,293.1499938964844,293.1499938964844,283.1499938964844,14991.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410024523735046,1.0,0.0,0.0,2.5789682865142822,2.578979730606079,4.437979725935293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.88623046875,0.0,525.0543212890625,1895.4371337890625,0.0,650.0818481445312,0.636983335018158,1.0,0.0,3.0,1.0,0.0
17735160,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7229376435279846,0.1308481395244598,0.1203228160738945,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.7442885637283325,0.1465544551610946,0.1391701400279998,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7706838846206665,0.1638036072254181,0.1143751963973045,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.7303110957145691,0.1368516832590103,0.1309323757886886,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.5097205638885498,0.050000000745058,0.2307062000036239,285.5057678222656,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82745361328125,285.4947814941406,1.0,0.2117974609136581,1.0,1.0,0.0,1.0,-0.8826661109924316,0.8826653361320496,7.636901955265785e-07,0.6586107015609741,1.0,1.0,0.0,37.25428009033203,40.0,21876.580078125,-0.0,95.17750549316406,1.0,283.1499938964844,285.13037109375,297.16168212890625,298.728759765625,293.1499938964844,293.1499938964844,283.1499938964844,15836.5478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581740736961365,1.0,0.0,0.0,2.6506612300872803,2.6506733894348145,4.688153580900689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.7734375,0.0,570.0711669921875,1895.4371337890625,0.0,721.5223999023438,0.6572048664093018,1.0,0.0,3.0,1.0,0.0
17735220,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.7153927087783813,0.1289977878332138,0.1174287796020507,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7468394637107849,0.1494997441768646,0.141911894083023,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.7759192585945129,0.1684739291667938,0.117709144949913,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7287139296531677,0.1374503076076507,0.1311406940221786,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.508151113986969,0.1216398999094963,0.2308065891265869,285.4429626464844,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7613220214844,285.4349060058594,1.0,0.2128944993019104,1.0,1.0,0.0,1.0,-0.8868531584739685,0.8868523836135864,7.695450676692417e-07,0.6626803874969482,1.0,1.0,0.0,37.84610748291016,40.0,22066.087890625,-0.0,96.8965301513672,1.0,283.1499938964844,285.0558776855469,297.0809631347656,298.66876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17352.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743262767791748,1.0,0.0,0.0,2.7746477127075195,2.774661064147949,5.136994332133327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.560546875,0.0,653.8680419921875,1895.4371337890625,0.0,795.703857421875,0.6844854354858398,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395751953125,0.7616248726844788,0.1291379630565643,0.1169026941061019,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7996119856834412,0.1502289026975631,0.1420844048261642,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.8306417465209961,0.1695072501897812,0.1180648803710937,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.777502179145813,0.1378112286329269,0.1309122145175933,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.6406689286231995,0.1219773888587951,0.3480078876018524,285.4398193359375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323608398437,285.47027587890625,1.0,0.2151372581720352,1.0,1.0,0.0,1.0,-1.0274947881698608,1.0274938344955444,9.586187843524383e-07,0.7654224634170532,1.0,1.0,0.0,28.96675491333008,58.0,23902.58984375,-0.0,112.48019409179688,1.0,283.1499938964844,285.1166687011719,297.0660705566406,298.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,17593.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761527419090271,1.0,0.0,0.0,2.7938334941864014,2.793846845626831,5.208280526858289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.20361328125,0.0,667.5257568359375,1895.4371337890625,0.0,804.5408935546875,0.6920909285545349,1.0,0.0,3.0,1.0,0.0
17735340,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9131935238838196,0.1314193457365036,0.1175730526447296,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9700871109962464,0.1550789773464203,0.1457516402006149,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9171320796012878,0.1763617098331451,0.0924858301877975,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.94025856256485,0.1411012262105941,0.1335315108299255,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8777822852134705,0.1145404502749443,0.524209201335907,285.9883117675781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.75146484375,286.0043029785156,1.0,0.235467717051506,1.0,1.0,0.0,1.0,-1.3048343658447266,1.304832935333252,1.4323821915240842e-06,0.9871404767036438,1.0,1.0,0.0,19.14676856994629,76.0,29651.326171875,-0.0,157.72616577148438,1.0,283.1499938964844,285.5356750488281,297.1747131347656,299.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,19199.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137790083885193,1.0,0.0,0.0,2.918574810028076,2.9185895919799805,5.68375014609046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.34765625,0.0,760.9904174804688,1895.4371337890625,0.0,1008.1963500976562,0.7225192189216614,1.0,0.0,3.0,1.0,0.0
17735400,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9131935238838196,0.1314193457365036,0.1175730526447296,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9700871109962464,0.1550789773464203,0.1457516402006149,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9171320796012878,0.1763617098331451,0.0924858301877975,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.94025856256485,0.1411012262105941,0.1335315108299255,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8777822852134705,0.1145404502749443,0.524209201335907,285.9883117675781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.75146484375,286.0043029785156,1.0,0.235467717051506,1.0,1.0,0.0,1.0,-1.3048343658447266,1.304832935333252,1.4323821915240842e-06,0.9871404767036438,1.0,1.0,0.0,19.14676856994629,76.0,29651.326171875,-0.0,157.72616577148438,1.0,283.1499938964844,285.5356750488281,297.1747131347656,299.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,19199.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137790083885193,1.0,0.0,0.0,2.918574810028076,2.9185895919799805,5.68375014609046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.34765625,0.0,760.9904174804688,1895.4371337890625,0.0,1008.1963500976562,0.7225192189216614,1.0,0.0,3.0,1.0,0.0
17735460,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.7632409334182739,0.1321934014558792,0.1194033622741699,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8079994916915894,0.1568049490451812,0.1486766189336776,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8401592373847961,0.1772269159555435,0.1242672950029373,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7822019457817078,0.1424316763877868,0.1352293938398361,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.7255131006240845,0.1109646782279014,0.5081963539123535,285.99267578125,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.690185546875,285.9831848144531,1.0,0.2466788738965988,1.0,1.0,0.0,1.0,-1.2430673837661743,1.2430660724639893,1.3186025853428871e-06,0.9409818053245544,1.0,1.0,0.0,32.57059097290039,76.0,29256.7734375,-0.0,178.42173767089844,1.0,283.1499938964844,285.4887084960937,297.17987060546875,299.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,20270.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641912579536438,1.0,0.0,0.0,2.998825788497925,2.9988412857055664,6.000615826451394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.85546875,0.0,825.5065307617188,1895.4371337890625,0.0,1185.990234375,0.7392647862434387,1.0,0.0,3.0,1.0,0.0
17735520,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.7385557889938354,0.1325430124998092,0.1199456602334976,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7807247042655945,0.1575682610273361,0.1496657282114029,297.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8135055303573608,0.1777731329202652,0.1247697845101356,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.756207287311554,0.1430441439151764,0.1360468119382858,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.6972653269767761,0.1097094044089317,0.502352237701416,285.9643249511719,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6686096191406,285.9570617675781,1.0,0.2532749474048614,1.0,1.0,0.0,1.0,-1.2394767999649048,1.2394754886627195,1.311978394369362e-06,0.9380598068237304,1.0,1.0,0.0,37.61264419555664,64.0,29227.771484375,-0.0,187.90985107421875,1.0,283.1499938964844,285.4621276855469,297.150634765625,299.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,20673.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518517136573792,1.0,0.0,0.0,3.028498649597168,3.0285143852233887,6.119953468441963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.02880859375,0.0,850.2545776367188,1895.4371337890625,0.0,1253.48486328125,0.7493682503700256,1.0,0.0,3.0,1.0,0.0
17735580,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7116488814353943,0.1335129290819168,0.1211202889680862,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.7520942687988281,0.1596821397542953,0.1520085930824279,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7822213172912598,0.1798531264066696,0.1263156682252884,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7295936942100525,0.1447027623653412,0.1379639953374862,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.6611084938049316,0.1073367893695831,0.4908970892429352,285.8963317871094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61749267578125,285.8914794921875,1.0,0.2620219588279724,1.0,1.0,0.0,1.0,-1.2341015338897705,1.2341002225875854,1.3021067388763186e-06,0.9336897134780884,1.0,1.0,0.0,45.23603820800781,52.0,29270.267578125,-0.0,202.16793823242188,1.0,283.1499938964844,285.3903503417969,297.0517578125,299.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,22050.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666163802146912,1.0,0.0,0.0,3.1277425289154053,3.1277592182159424,6.527626510433038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.4033203125,0.0,936.6123657226562,1895.4371337890625,0.0,1357.918701171875,0.7736359238624573,1.0,0.0,3.0,1.0,0.0
