time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7116488814353943,0.1335129290819168,0.1211202889680862,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.7520942687988281,0.1596821397542953,0.1520085930824279,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7822213172912598,0.1798531264066696,0.1263156682252884,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7295936942100525,0.1447027623653412,0.1379639953374862,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.6611084938049316,0.1073367893695831,0.4908970892429352,285.8963317871094,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61749267578125,285.8914794921875,1.0,0.2620219588279724,1.0,1.0,0.0,1.0,-1.2341015338897705,1.2341002225875854,1.3021067388763186e-06,0.9336897134780884,1.0,1.0,0.0,45.23603820800781,52.0,29270.267578125,-0.0,202.16793823242188,1.0,283.1499938964844,285.3903503417969,297.0517578125,299.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,22050.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666163802146912,1.0,0.0,0.0,3.1277425289154053,3.1277592182159424,6.527626510433038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.4033203125,0.0,936.6123657226562,1895.4371337890625,0.0,1357.918701171875,0.7736359238624573,1.0,0.0,3.0,1.0,0.0
17735700,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7073297500610352,0.1340434998273849,0.1216332763433456,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7485237121582031,0.1607710272073745,0.1530788540840149,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.778273344039917,0.1811475157737732,0.1272053271532058,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.726057231426239,0.1455483883619308,0.1388098746538162,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.6546506881713867,0.1066655591130256,0.4874846041202545,285.869384765625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5968933105469,285.8641967773437,1.0,0.2638202011585235,1.0,1.0,0.0,1.0,-1.233988642692566,1.2339873313903809,1.3018808431297655e-06,0.9335753321647644,1.0,1.0,0.0,46.76089477539063,52.0,29351.533203125,-0.0,205.33160400390625,1.0,283.1499938964844,285.3578796386719,297.0165100097656,299.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,22827.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687530279159546,1.0,0.0,0.0,3.1824188232421875,3.182436227798462,6.757841219950933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.35107421875,0.0,986.59521484375,1895.4371337890625,0.0,1373.4268798828125,0.7842305898666382,1.0,0.0,3.0,1.0,0.0
17735760,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.7074418067932129,0.1346294730901718,0.1221447587013244,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.7492846250534058,0.1619114279747009,0.1541429460048675,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.7792732119560242,0.1825759708881378,0.1281651556491851,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7265551686286926,0.1464371234178543,0.139640137553215,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.6527373790740967,0.1062247827649116,0.4850689470767975,285.8489074707031,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.57891845703125,285.8456726074219,1.0,0.2641579210758209,1.0,1.0,0.0,1.0,-1.2351280450820925,1.2351267337799072,1.303942212871334e-06,0.9344698786735536,1.0,1.0,0.0,47.045860290527344,40.0,29417.46484375,-0.0,206.31842041015625,1.0,283.1499938964844,285.33697509765625,296.99481201171875,299.0039367675781,293.1499938964844,293.1499938964844,283.1499938964844,23351.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692402362823486,1.0,0.0,0.0,3.218735933303833,3.2187538146972656,6.912959520377626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.35009765625,0.0,1020.7587280273438,1895.4371337890625,0.0,1376.97705078125,0.7959139943122864,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.7126372456550598,0.1354685127735138,0.1228273138403892,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.7552937865257263,0.1634684354066848,0.1555415987968444,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.7862275838851929,0.1845742464065551,0.1294863373041153,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.7318363785743713,0.1476594507694244,0.1407254189252853,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.6552016735076904,0.1058799996972084,0.4828703999519348,285.8241882324219,284.95001220703125,294.7709655761719,293.977783203125,294.7708435058594,297.5584411621094,285.8209533691406,1.0,0.2628827095031738,1.0,1.0,0.0,1.0,-1.2378748655319214,1.2378735542297363,1.3089422736811684e-06,0.93665212392807,1.0,1.0,0.0,45.9713249206543,40.0,29559.591796875,-0.0,204.99368286132807,1.0,283.1499938964844,285.3059997558594,296.9826965332031,298.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,24258.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692056059837341,1.0,0.0,0.0,3.2806410789489746,3.280659437179565,7.181426440183714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.86865234375,0.0,1080.7947998046875,1895.4371337890625,0.0,1376.724365234375,0.8082184791564941,1.0,0.0,3.0,1.0,0.0
17735880,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.7174845933914185,0.1359483748674392,0.1231996864080429,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7608936429023743,0.1643294990062713,0.1562948375940323,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.7925459146499634,0.1856891065835952,0.130213975906372,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.7367985844612122,0.1483405381441116,0.1413092315196991,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.6587660908699036,0.1057794317603111,0.4820241928100586,285.8148803710937,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5487670898437,285.8125305175781,1.0,0.2614584863185882,1.0,1.0,0.0,1.0,-1.2397847175598145,1.2397834062576294,1.312430413236143e-06,0.9381741881370544,1.0,1.0,0.0,44.785404205322266,28.0,29622.65625,-0.0,203.1427459716797,1.0,283.1499938964844,285.295654296875,296.98095703125,298.9912109375,293.1499938964844,293.1499938964844,283.1499938964844,24586.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691846251487732,1.0,0.0,0.0,3.302692413330078,3.302711248397827,7.278293310264417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.06396484375,0.0,1102.7359619140625,1895.4371337890625,0.0,1376.5716552734375,0.816493034362793,1.0,0.0,3.0,1.0,0.0
17735940,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7377519607543945,0.1373918503522873,0.124282881617546,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.7855692505836487,0.1668588817119598,0.158464252948761,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.8186495304107666,0.188969686627388,0.1323328912258148,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7588739395141602,0.1503558754920959,0.1429925560951233,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.676732063293457,0.1056666150689125,0.4802538454532623,285.7881164550781,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5241394042969,285.78631591796875,1.0,0.2554191946983337,1.0,1.0,0.0,1.0,-1.2461271286010742,1.2461256980895996,1.3240637599665206e-06,0.9432355165481568,1.0,1.0,0.0,39.85750961303711,25.0,29854.267578125,-0.0,194.8537139892578,1.0,283.1499938964844,285.2611083984375,296.9845886230469,299.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,25786.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699148416519165,1.0,0.0,0.0,3.382380962371826,3.3824005126953125,7.633756808900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.2685546875,0.0,1184.499267578125,1895.4371337890625,0.0,1381.900634765625,0.8360363245010376,1.0,0.0,3.0,1.0,0.0
17736000,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7377519607543945,0.1373918503522873,0.124282881617546,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.7855692505836487,0.1668588817119598,0.158464252948761,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.8186495304107666,0.188969686627388,0.1323328912258148,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7588739395141602,0.1503558754920959,0.1429925560951233,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.676732063293457,0.1056666150689125,0.4802538454532623,285.7881164550781,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5241394042969,285.78631591796875,1.0,0.2554191946983337,1.0,1.0,0.0,1.0,-1.2461271286010742,1.2461256980895996,1.3240637599665206e-06,0.9432355165481568,1.0,1.0,0.0,39.85750961303711,25.0,29854.267578125,-0.0,194.8537139892578,1.0,283.1499938964844,285.2611083984375,296.9845886230469,299.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,25786.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699148416519165,1.0,0.0,0.0,3.382380962371826,3.3824005126953125,7.633756808900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.2685546875,0.0,1184.499267578125,1895.4371337890625,0.0,1381.900634765625,0.8360363245010376,1.0,0.0,3.0,1.0,0.0
17736060,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7587728500366211,0.1387547254562378,0.1253422349691391,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.8107365369796753,0.1692014634609222,0.1605079621076584,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.8432118892669678,0.1920030564069748,0.1343239545822143,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7823742628097534,0.1522378027439117,0.1445989161729812,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6958073973655701,0.1057107970118522,0.4795211553573608,285.7680358886719,284.95001220703125,294.7787170410156,293.9828491210937,294.7785339355469,297.5049133300781,285.7665710449219,1.0,0.2508292496204376,1.0,1.0,0.0,1.0,-1.2532902956008911,1.253288984298706,1.337278945356957e-06,0.9489449858665466,1.0,1.0,0.0,35.75185775756836,25.0,30090.203125,-0.0,188.4980010986328,1.0,283.1499938964844,285.2335510253906,296.9913330078125,299.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,26887.326171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715743541717529,1.0,0.0,0.0,3.4538047313690186,3.4538254737854004,7.959556569403503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.5810546875,0.0,1261.132568359375,1895.4371337890625,0.0,1394.053466796875,0.8505945801734924,1.0,0.0,3.0,1.0,0.0
17736120,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.7608789801597595,0.1388827711343765,0.1254431754350662,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.8130645155906677,0.1694203615188598,0.1607004255056381,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.8456330299377441,0.1922861039638519,0.1345109343528747,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.7846987247467041,0.1524142473936081,0.1447510421276092,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.6976752281188965,0.1057193502783775,0.4794824123382568,285.7669982910156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5032653808594,285.7656555175781,1.0,0.2504255473613739,1.0,1.0,0.0,1.0,-1.2540031671524048,1.2540018558502195,1.3385989632297424e-06,0.9495131373405457,1.0,1.0,0.0,35.39333724975586,25.0,30109.45703125,-0.0,187.968017578125,1.0,283.1499938964844,285.23211669921875,296.9918518066406,299.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,26956.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717596054077148,1.0,0.0,0.0,3.4582321643829346,3.4582526683807373,7.979975862326683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.845703125,0.0,1265.988525390625,1895.4371337890625,0.0,1395.4134521484375,0.8546517491340637,1.0,0.0,3.0,1.0,0.0
17736180,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7832733392715454,0.1403571665287017,0.1266450434923172,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8364735245704651,0.1719485521316528,0.1629651635885238,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8717726469039917,0.1955531537532806,0.1367014646530151,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8089429140090942,0.1544541865587234,0.1465513706207275,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7162820100784302,0.1058293357491493,0.4792896211147308,285.7496032714844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4848327636719,285.74859619140625,1.0,0.2470829486846923,1.0,1.0,0.0,1.0,-1.2627226114273071,1.2627211809158323,1.3548058177548228e-06,0.9564539790153505,1.0,1.0,0.0,32.11101150512695,25.0,30378.5859375,-0.0,183.8029022216797,1.0,283.1499938964844,285.206787109375,296.99835205078125,299.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,28115.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743065118789673,1.0,0.0,0.0,3.531776189804077,3.5317976474761963,8.322995768139663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.326171875,0.0,1348.4876708984375,1895.4371337890625,0.0,1414.186279296875,0.8727045655250549,1.0,0.0,3.0,1.0,0.0
17736240,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7832733392715454,0.1403571665287017,0.1266450434923172,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8364735245704651,0.1719485521316528,0.1629651635885238,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8717726469039917,0.1955531537532806,0.1367014646530151,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8089429140090942,0.1544541865587234,0.1465513706207275,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7162820100784302,0.1058293357491493,0.4792896211147308,285.7496032714844,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4848327636719,285.74859619140625,1.0,0.2470829486846923,1.0,1.0,0.0,1.0,-1.2627226114273071,1.2627211809158323,1.3548058177548228e-06,0.9564539790153505,1.0,1.0,0.0,32.11101150512695,25.0,30378.5859375,-0.0,183.8029022216797,1.0,283.1499938964844,285.206787109375,296.99835205078125,299.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,28115.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743065118789673,1.0,0.0,0.0,3.531776189804077,3.5317976474761963,8.322995768139663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.326171875,0.0,1348.4876708984375,1895.4371337890625,0.0,1414.186279296875,0.8727045655250549,1.0,0.0,3.0,1.0,0.0
17736300,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.7938550114631653,0.1410772502422332,0.127246007323265,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.847473680973053,0.1731876581907272,0.164090558886528,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8843832612037659,0.1971533447504043,0.1377861946821212,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.8195445537567139,0.1554553061723709,0.1474502235651016,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7241104245185852,0.1058873534202575,0.4792931377887726,285.740966796875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4762878417969,285.7392883300781,1.0,0.2458597123622894,1.0,1.0,0.0,1.0,-1.26718008518219,1.2671787738800049,1.3631364481625496e-06,0.9599967002868652,1.0,1.0,0.0,30.807504653930664,25.0,30530.541015625,-0.0,182.4560394287109,1.0,283.1499938964844,285.19219970703125,297.0013122558594,299.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,28816.533203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757377982139587,1.0,0.0,0.0,3.575566291809082,3.5755884647369385,8.53066694617155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2001953125,0.0,1399.2716064453125,1895.4371337890625,0.0,1424.795166015625,0.8806526064872742,1.0,0.0,3.0,1.0,0.0
17736360,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8037630915641785,0.1417815536260604,0.127840518951416,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8580511212348938,0.1744039505720138,0.1652030050754547,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8963651061058044,0.1987241953611374,0.1388567388057708,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8291810750961304,0.1564382016658783,0.1483405083417892,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.7312034368515015,0.1059406399726867,0.479320764541626,285.7349853515625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4682006835937,285.7341613769531,1.0,0.2449017465114593,1.0,1.0,0.0,1.0,-1.2716162204742432,1.2716147899627686,1.3714560509470175e-06,0.9635172486305236,1.0,1.0,0.0,29.699604034423828,25.0,30649.00390625,-0.0,181.5142059326172,1.0,283.1499938964844,285.1841735839844,297.0034484863281,299.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,29253.794921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771565675735474,1.0,0.0,0.0,3.6025919914245605,3.602614402770996,8.660110779601382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.76953125,0.0,1431.240966796875,1895.4371337890625,0.0,1435.3524169921875,0.8900954723358154,1.0,0.0,3.0,1.0,0.0
17736420,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.8201568126678467,0.1430691331624984,0.1289419680833816,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8770936727523804,0.1766400635242462,0.1672646850347519,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9184607863426208,0.2016133815050125,0.1408383548259735,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.8461174964904785,0.1582446992397308,0.1499930620193481,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.7434372305870056,0.1060208827257156,0.4793726801872253,285.7221069335937,284.95001220703125,294.7952880859375,293.99322509765625,294.79498291015625,297.4537048339844,285.7213134765625,1.0,0.2436136156320572,1.0,1.0,0.0,1.0,-1.279837965965271,1.2798365354537964,1.3869503163732588e-06,0.9700257182121276,1.0,1.0,0.0,27.99754524230957,25.0,30901.76953125,-0.0,180.5121612548828,1.0,283.1499938964844,285.1637268066406,297.0075378417969,299.08892822265625,293.1499938964844,293.1499938964844,283.1499938964844,30344.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798979640007019,1.0,0.0,0.0,3.669119119644165,3.669142246246338,8.982907502286253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.0185546875,0.0,1512.00439453125,1895.4371337890625,0.0,1455.8670654296875,0.9034547209739684,1.0,0.0,3.0,1.0,0.0
17736480,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.8209937214851379,0.1431430131196975,0.1290055811405182,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.8781289458274841,0.1767686903476715,0.1673838049173355,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.9197288155555724,0.2017796784639358,0.1409527659416198,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.847037672996521,0.1583485752344131,0.1500886231660843,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7440851330757141,0.1060244292020797,0.4793738722801208,285.7217712402344,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.452880859375,285.7210388183594,1.0,0.2435612231492996,1.0,1.0,0.0,1.0,-1.280310869216919,1.2803094387054443,1.3878443496651016e-06,0.9703992605209352,1.0,1.0,0.0,27.91521644592285,25.0,30914.302734375,-0.0,180.48789978027344,1.0,283.1499938964844,285.16314697265625,297.0076904296875,299.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,30385.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800488233566284,1.0,0.0,0.0,3.671616077423096,3.671639442443848,8.995137932288344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.83154296875,0.0,1515.093505859375,1895.4371337890625,0.0,1457.0006103515625,0.9070500135421752,1.0,0.0,3.0,1.0,0.0
17736540,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8352250456809998,0.1444378048181533,0.1301293522119522,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8960504531860352,0.1790347397327423,0.1694918423891067,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9416478276252748,0.2047111243009567,0.1429774016141891,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8631254434585571,0.1601771563291549,0.1517799943685531,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7552354335784912,0.1060672625899314,0.4793461859226227,285.7093811035156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43865966796875,285.7087097167969,1.0,0.2428356111049652,1.0,1.0,0.0,1.0,-1.2886176109313965,1.288616180419922,1.4035969115866465e-06,0.9769453406333924,1.0,1.0,0.0,26.60645294189453,25.0,31170.9140625,-0.0,180.3573455810547,1.0,283.1499938964844,285.1431579589844,297.01171875,299.109375,293.1499938964844,293.1499938964844,283.1499938964844,31512.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828585267066956,1.0,0.0,0.0,3.73909068107605,3.739114761352539,9.328789474238874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.37060546875,0.0,1600.1685791015625,1895.4371337890625,0.0,1478.19091796875,0.9236252307891846,1.0,0.0,3.0,1.0,0.0
17736600,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.8352250456809998,0.1444378048181533,0.1301293522119522,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8960504531860352,0.1790347397327423,0.1694918423891067,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9416478276252748,0.2047111243009567,0.1429774016141891,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8631254434585571,0.1601771563291549,0.1517799943685531,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7552354335784912,0.1060672625899314,0.4793461859226227,285.7093811035156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43865966796875,285.7087097167969,1.0,0.2428356111049652,1.0,1.0,0.0,1.0,-1.2886176109313965,1.288616180419922,1.4035969115866465e-06,0.9769453406333924,1.0,1.0,0.0,26.60645294189453,25.0,31170.9140625,-0.0,180.3573455810547,1.0,283.1499938964844,285.1431579589844,297.01171875,299.109375,293.1499938964844,293.1499938964844,283.1499938964844,31512.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828585267066956,1.0,0.0,0.0,3.73909068107605,3.739114761352539,9.328789474238874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.37060546875,0.0,1600.1685791015625,1895.4371337890625,0.0,1478.19091796875,0.9236252307891846,1.0,0.0,3.0,1.0,0.0
17736660,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8474059700965881,0.145667165517807,0.131207674741745,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.9118342399597168,0.1811994910240173,0.1715189665555954,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.9594604969024658,0.2075158804655075,0.144924521446228,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8772100806236267,0.1619212031364441,0.1534063518047332,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7645363807678223,0.1060633435845375,0.4791831076145172,285.6976013183594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254150390625,285.69696044921875,1.0,0.2425567209720611,1.0,1.0,0.0,1.0,-1.296439290046692,1.2964378595352173,1.4184837482389412e-06,0.9830486178398132,1.0,1.0,0.0,25.66036605834961,25.0,31417.04296875,-0.0,180.85986328125,1.0,283.1499938964844,285.1240539550781,297.015869140625,299.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,32633.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855331063270569,1.0,0.0,0.0,3.8050386905670166,3.8050637245178223,9.660762998464634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3359375,0.0,1686.339599609375,1895.4371337890625,0.0,1498.5068359375,0.9398276209831238,1.0,0.0,3.0,1.0,0.0
17736720,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8474059700965881,0.145667165517807,0.131207674741745,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.9118342399597168,0.1811994910240173,0.1715189665555954,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.9594604969024658,0.2075158804655075,0.144924521446228,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8772100806236267,0.1619212031364441,0.1534063518047332,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7645363807678223,0.1060633435845375,0.4791831076145172,285.6976013183594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254150390625,285.69696044921875,1.0,0.2425567209720611,1.0,1.0,0.0,1.0,-1.296439290046692,1.2964378595352173,1.4184837482389412e-06,0.9830486178398132,1.0,1.0,0.0,25.66036605834961,25.0,31417.04296875,-0.0,180.85986328125,1.0,283.1499938964844,285.1240539550781,297.015869140625,299.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,32633.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855331063270569,1.0,0.0,0.0,3.8050386905670166,3.8050637245178223,9.660762998464634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3359375,0.0,1686.339599609375,1895.4371337890625,0.0,1498.5068359375,0.9398276209831238,1.0,0.0,3.0,1.0,0.0
17736780,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.8577045798301697,0.146835446357727,0.1322407126426696,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.9262138605117798,0.183264210820198,0.173462301492691,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9730958938598632,0.2101955115795135,0.1467921882867813,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.8891267776489258,0.1635816246271133,0.1549645215272903,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7719364166259766,0.1060112491250038,0.4788579940795898,285.68621826171875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4130249023437,285.68560791015625,1.0,0.242594227194786,1.0,1.0,0.0,1.0,-1.3037341833114624,1.3037327527999878,1.4323060213428107e-06,0.9885658621788024,1.0,1.0,0.0,24.98813819885254,25.0,31652.056640625,-0.0,181.7965240478516,1.0,283.1499938964844,285.1055908203125,297.0203857421875,299.1469421386719,293.1499938964844,293.1499938964844,283.04998779296875,33751.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880577206611633,1.0,0.0,0.0,3.869616985321045,3.869642734527588,9.991466640713045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.8759765625,0.0,1773.6658935546875,1895.4371337890625,0.0,1517.811279296875,0.954695165157318,1.0,0.0,3.0,1.0,0.0
17736840,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.8577045798301697,0.146835446357727,0.1322407126426696,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.9262138605117798,0.183264210820198,0.173462301492691,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.9730958938598632,0.2101955115795135,0.1467921882867813,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.8891267776489258,0.1635816246271133,0.1549645215272903,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7719364166259766,0.1060112491250038,0.4788579940795898,285.68621826171875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4130249023437,285.68560791015625,1.0,0.242594227194786,1.0,1.0,0.0,1.0,-1.3037341833114624,1.3037327527999878,1.4323060213428107e-06,0.9885658621788024,1.0,1.0,0.0,24.98813819885254,25.0,31652.056640625,-0.0,181.7965240478516,1.0,283.1499938964844,285.1055908203125,297.0203857421875,299.1469421386719,293.1499938964844,293.1499938964844,283.04998779296875,33751.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880577206611633,1.0,0.0,0.0,3.869616985321045,3.869642734527588,9.991466640713045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.8759765625,0.0,1773.6658935546875,1895.4371337890625,0.0,1517.811279296875,0.954695165157318,1.0,0.0,3.0,1.0,0.0
17736900,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.862169623374939,0.1473643183708191,0.1327332556247711,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.932518720626831,0.184233158826828,0.1743973195552826,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.978575885295868,0.2114543616771698,0.1476911753416061,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8942872285842896,0.1643569767475128,0.1557130068540573,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.7749521136283875,0.1059506013989448,0.478614330291748,285.6375732421875,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4068603515625,285.6253662109375,1.0,0.2426922023296356,1.0,1.0,0.0,1.0,-1.3071329593658447,1.30713152885437,1.438754225091543e-06,0.991111695766449,1.0,1.0,0.0,24.73199844360352,25.0,32033.060546875,-0.0,182.3622283935547,1.0,283.0638122558594,285.0323486328125,297.0433349609375,299.2192077636719,293.1499938964844,293.1499938964844,283.04998779296875,34337.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923550963401794,1.0,0.0,0.0,3.903098344802856,3.9031248092651367,1.016511532725417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.353515625,0.0,1820.1048583984373,1895.4371337890625,0.0,1550.950927734375,0.9610028266906738,1.0,0.0,3.0,1.0,0.0
17736960,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.8655992746353149,0.1478104442358017,0.133157268166542,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.937474012374878,0.1851172298192978,0.1752592772245407,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9827418327331544,0.2126091718673706,0.1485215872526168,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.898337721824646,0.1650568544864654,0.1563973575830459,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.7770156264305115,0.1058368682861328,0.4781705737113952,285.6019897460937,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4003295898437,285.5997314453125,1.0,0.2428244203329086,1.0,1.0,0.0,1.0,-1.3099627494812012,1.3099613189697266,1.4441325220104773e-06,0.993225634098053,1.0,1.0,0.0,24.55542182922364,25.0,32107.306640625,-0.0,182.91661071777344,1.0,283.0517272949219,285.008544921875,297.0409545898437,299.20819091796875,293.1499938964844,293.1499938964844,282.75,34712.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949313879013062,1.0,0.0,0.0,3.924324750900269,3.924351215362549,1.0275977047058404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4248046875,0.0,1849.9615478515625,1895.4371337890625,0.0,1570.984375,0.9660410284996032,1.0,0.0,3.0,1.0,0.0
17737020,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.8685592412948608,0.1482447683811187,0.1337032318115234,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.9425874948501588,0.1864793747663498,0.1766838580369949,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.9870413541793824,0.2144248038530349,0.1499111056327819,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9024059176445008,0.1660917401313781,0.1574991196393966,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7776555418968201,0.1053514704108238,0.4764018356800079,285.3656616210937,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3600158691406,1.0,0.2431089282035827,1.0,1.0,0.0,1.0,-1.313197374343872,1.3131959438323977,1.450292188565072e-06,0.9956371188163756,1.0,1.0,0.0,24.452823638916016,25.0,32979.33203125,-0.0,183.77423095703125,1.0,282.75408935546875,284.7503662109375,297.0747375488281,299.3251037597656,293.1499938964844,293.1499938964844,282.45001220703125,35230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097936272621155,1.0,0.0,0.0,3.953514337539673,3.9535412788391113,1.0429414487589383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.69970703125,0.0,1891.550537109375,1895.4371337890625,0.0,1688.8831787109375,0.9729862213134766,1.0,0.0,3.0,1.0,0.0
17737080,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.8685592412948608,0.1482447683811187,0.1337032318115234,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.9425874948501588,0.1864793747663498,0.1766838580369949,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.9870413541793824,0.2144248038530349,0.1499111056327819,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9024059176445008,0.1660917401313781,0.1574991196393966,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7776555418968201,0.1053514704108238,0.4764018356800079,285.3656616210937,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3600158691406,1.0,0.2431089282035827,1.0,1.0,0.0,1.0,-1.313197374343872,1.3131959438323977,1.450292188565072e-06,0.9956371188163756,1.0,1.0,0.0,24.452823638916016,25.0,32979.33203125,-0.0,183.77423095703125,1.0,282.75408935546875,284.7503662109375,297.0747375488281,299.3251037597656,293.1499938964844,293.1499938964844,282.45001220703125,35230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097936272621155,1.0,0.0,0.0,3.953514337539673,3.9535412788391113,1.0429414487589383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.69970703125,0.0,1891.550537109375,1895.4371337890625,0.0,1688.8831787109375,0.9729862213134766,1.0,0.0,3.0,1.0,0.0
17737140,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8657107949256897,0.1480479538440704,0.1336595565080642,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9410635828971864,0.1873423010110855,0.1776145696640014,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9861936569213868,0.2156732082366943,0.1508750468492508,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9007464647293092,0.1666721403598785,0.1581541150808334,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7733393907546997,0.1045330837368965,0.4731199443340301,285.12127685546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3670959472656,285.11639404296875,1.0,0.2432804554700851,1.0,1.0,0.0,1.0,-1.312267780303955,1.3122663497924805,1.4484623989119427e-06,0.9948798418045044,1.0,1.0,0.0,24.67188262939453,25.0,33740.359375,-0.0,183.9503936767578,1.0,282.45733642578125,284.4916381835937,297.067626953125,299.37078857421875,293.1499938964844,293.1499938964844,282.1499938964844,35541.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215527892112732,1.0,0.0,0.0,3.970925807952881,3.9709529876708975,1.0521479225644723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.79541015625,0.0,1916.6522216796875,1895.4371337890625,0.0,1784.8165283203125,0.9771280288696288,1.0,0.0,3.0,1.0,0.0
17737200,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8657107949256897,0.1480479538440704,0.1336595565080642,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9410635828971864,0.1873423010110855,0.1776145696640014,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9861936569213868,0.2156732082366943,0.1508750468492508,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9007464647293092,0.1666721403598785,0.1581541150808334,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7733393907546997,0.1045330837368965,0.4731199443340301,285.12127685546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3670959472656,285.11639404296875,1.0,0.2432804554700851,1.0,1.0,0.0,1.0,-1.312267780303955,1.3122663497924805,1.4484623989119427e-06,0.9948798418045044,1.0,1.0,0.0,24.67188262939453,25.0,33740.359375,-0.0,183.9503936767578,1.0,282.45733642578125,284.4916381835937,297.067626953125,299.37078857421875,293.1499938964844,293.1499938964844,282.1499938964844,35541.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215527892112732,1.0,0.0,0.0,3.970925807952881,3.9709529876708975,1.0521479225644723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.79541015625,0.0,1916.6522216796875,1895.4371337890625,0.0,1784.8165283203125,0.9771280288696288,1.0,0.0,3.0,1.0,0.0
17737260,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8601455092430115,0.1475486755371093,0.1332739889621734,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9362916946411132,0.1878785341978073,0.1782065629959106,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.98283851146698,0.2165678441524505,0.1515658944845199,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8963039517402649,0.1669541001319885,0.158500000834465,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.766640841960907,0.103486344218254,0.4687309265136719,284.88018798828125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3464660644531,284.8783569335937,1.0,0.2432702034711837,1.0,1.0,0.0,1.0,-1.3084925413131714,1.3084911108016968,1.441160407011921e-06,0.991930902004242,0.9233494997024536,0.9233494997024536,0.0,25.032339096069336,25.0,34313.58984375,-0.0,183.4852905273437,1.0,282.1558837890625,284.2471618652344,297.05963134765625,299.3999328613281,293.1499938964844,293.1499938964844,281.8500061035156,38465.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299097180366516,1.0,0.0,0.0,3.919697999954224,3.919725179672241,1.0251760613755323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1279296875,0.0,1874.24365234375,1895.4371337890625,0.0,1854.3118896484373,0.9666566252708436,1.0,0.0,3.0,1.0,0.0
17737320,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8601455092430115,0.1475486755371093,0.1332739889621734,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9362916946411132,0.1878785341978073,0.1782065629959106,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.98283851146698,0.2165678441524505,0.1515658944845199,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8963039517402649,0.1669541001319885,0.158500000834465,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.766640841960907,0.103486344218254,0.4687309265136719,284.88018798828125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3464660644531,284.8783569335937,1.0,0.2432702034711837,1.0,1.0,0.0,1.0,-1.3084925413131714,1.3084911108016968,1.441160407011921e-06,0.991930902004242,0.9233494997024536,0.9233494997024536,0.0,25.032339096069336,25.0,34313.58984375,-0.0,183.4852905273437,1.0,282.1558837890625,284.2471618652344,297.05963134765625,299.3999328613281,293.1499938964844,293.1499938964844,281.8500061035156,38465.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299097180366516,1.0,0.0,0.0,3.919697999954224,3.919725179672241,1.0251760613755323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1279296875,0.0,1874.24365234375,1895.4371337890625,0.0,1854.3118896484373,0.9666566252708436,1.0,0.0,3.0,1.0,0.0
17737380,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8547444939613342,0.147127166390419,0.1328486055135727,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9313741326332092,0.1883526593446731,0.1786429733037948,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.97930508852005,0.2174224853515625,0.1521419137716293,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8917778134346008,0.1671796888113021,0.1587043553590774,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7599167823791504,0.1023894846439361,0.4638125300407409,284.7904663085937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3270874023437,284.8164367675781,1.0,0.2430842518806457,1.0,1.0,0.0,1.0,-1.3035383224487305,1.303536891937256,1.431601049262099e-06,0.9880452156066896,0.7604482769966125,0.7604482769966125,0.0,25.37425422668457,25.0,34055.359375,-0.0,182.5870056152344,1.0,281.8570861816406,284.237548828125,297.03985595703125,299.3612976074219,293.1499938964844,293.1499938964844,282.1499938964844,50419.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732785165309906,1.0,0.0,0.0,3.391697645187378,3.391721725463867,7.675868687329057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.2412109375,0.0,1364.58935546875,1895.4371337890625,0.0,1878.4638671875,0.8608682155609131,1.0,0.0,3.0,1.0,0.0
17737440,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8547444939613342,0.147127166390419,0.1328486055135727,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9313741326332092,0.1883526593446731,0.1786429733037948,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.97930508852005,0.2174224853515625,0.1521419137716293,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8917778134346008,0.1671796888113021,0.1587043553590774,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7599167823791504,0.1023894846439361,0.4638125300407409,284.7904663085937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3270874023437,284.8164367675781,1.0,0.2430842518806457,1.0,1.0,0.0,1.0,-1.3035383224487305,1.303536891937256,1.431601049262099e-06,0.9880452156066896,0.7604482769966125,0.7604482769966125,0.0,25.37425422668457,25.0,34055.359375,-0.0,182.5870056152344,1.0,281.8570861816406,284.237548828125,297.03985595703125,299.3612976074219,293.1499938964844,293.1499938964844,282.1499938964844,50419.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732785165309906,1.0,0.0,0.0,3.391697645187378,3.391721725463867,7.675868687329057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.2412109375,0.0,1364.58935546875,1895.4371337890625,0.0,1878.4638671875,0.8608682155609131,1.0,0.0,3.0,1.0,0.0
