time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737500,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8543469905853271,0.1473637968301773,0.1328622102737426,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9315967559814452,0.1889384090900421,0.1790267676115036,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9797263741493224,0.2182998955249786,0.1525944471359253,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8917931914329529,0.167607769370079,0.1589555591344833,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7584603428840637,0.1020561084151268,0.4618168175220489,284.99102783203125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32183837890625,285.01934814453125,1.0,0.2429801970720291,1.0,1.0,0.0,1.0,-1.302462100982666,1.3024606704711914,1.4295043229139992e-06,0.9871723651885986,0.8727371096611023,0.8727371096611023,0.0,25.397777557373047,25.0,33723.8125,-0.0,182.2803955078125,1.0,282.0948181152344,284.4397277832031,296.9555969238281,299.1358947753906,293.1499938964844,293.1499938964844,282.1499938964844,37696.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185660004615784,1.0,0.0,0.0,3.4190807342529297,3.419102907180786,7.800312573635892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.2470703125,0.0,1303.008056640625,1895.4371337890625,0.0,1760.23876953125,0.8597979545593262,1.0,0.0,3.0,1.0,0.0
17737560,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8569460511207581,0.1478341370820999,0.1332017928361892,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9353837370872498,0.1897206455469131,0.1796908229589462,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.983001947402954,0.2193913608789444,0.1533007174730301,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8948415517807007,0.1682199388742447,0.1594621986150741,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7595359683036804,0.1018752306699752,0.4606927931308746,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3194274902344,285.0293884277344,1.0,0.2429395914077758,1.0,1.0,0.0,1.0,-1.3037720918655396,1.303770661354065,1.4320103218778968e-06,0.988182783126831,0.926479697227478,0.926479697227478,0.0,25.239072799682617,25.0,33931.0625,-0.0,182.36569213867188,1.0,282.1407470703125,284.4244384765625,296.9752197265625,299.19647216796875,293.1499938964844,293.1499938964844,281.8500061035156,32571.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107643485069275,1.0,0.0,0.0,3.5547738075256348,3.5547962188720703,8.43174063902552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.92431640625,0.0,1404.7987060546875,1895.4371337890625,0.0,1696.7169189453125,0.8817363381385803,1.0,0.0,3.0,1.0,0.0
17737620,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8599966764450073,0.1481593549251556,0.1336680501699447,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9403165578842164,0.1907677799463272,0.1808350384235382,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9871397018432616,0.2208302766084671,0.1544637531042099,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8987772464752197,0.1689995974302292,0.1603326648473739,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7601321339607239,0.1012985482811927,0.4584218859672546,284.85797119140625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3095397949219,284.8707275390625,1.0,0.2429249286651611,1.0,1.0,0.0,1.0,-1.305422306060791,1.3054208755493164,1.4351703612192068e-06,0.9894546270370485,0.7882909178733826,0.7882909178733826,0.0,25.073131561279297,25.0,34202.12109375,-0.0,182.5481872558593,1.0,281.8587341308594,284.2846984863281,297.0872497558594,299.3934020996094,293.1499938964844,293.1499938964844,282.1499938964844,42909.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199690341949463,1.0,0.0,0.0,3.354975938796997,3.354998588562012,7.510557225032244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.86962890625,0.0,1276.5640869140625,1895.4371337890625,0.0,1771.7666015625,0.8449058532714844,1.0,0.0,3.0,1.0,0.0
17737680,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8599966764450073,0.1481593549251556,0.1336680501699447,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9403165578842164,0.1907677799463272,0.1808350384235382,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9871397018432616,0.2208302766084671,0.1544637531042099,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8987772464752197,0.1689995974302292,0.1603326648473739,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7601321339607239,0.1012985482811927,0.4584218859672546,284.85797119140625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3095397949219,284.8707275390625,1.0,0.2429249286651611,1.0,1.0,0.0,1.0,-1.305422306060791,1.3054208755493164,1.4351703612192068e-06,0.9894546270370485,0.7882909178733826,0.7882909178733826,0.0,25.073131561279297,25.0,34202.12109375,-0.0,182.5481872558593,1.0,281.8587341308594,284.2846984863281,297.0872497558594,299.3934020996094,293.1499938964844,293.1499938964844,282.1499938964844,42909.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199690341949463,1.0,0.0,0.0,3.354975938796997,3.354998588562012,7.510557225032244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.86962890625,0.0,1276.5640869140625,1895.4371337890625,0.0,1771.7666015625,0.8449058532714844,1.0,0.0,3.0,1.0,0.0
17737740,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8631449341773987,0.1489147990942001,0.1341550797224044,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.945216715335846,0.1921501159667968,0.1819754093885421,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9911163449287416,0.2227204293012619,0.1556275933980941,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.902759611606598,0.1700866222381591,0.161208376288414,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7608269453048706,0.1009406149387359,0.4562975764274597,285.0603942871094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3040466308594,285.0546264648437,1.0,0.242950901389122,1.0,1.0,0.0,1.0,-1.3072717189788818,1.3072702884674072,1.4386463362825452e-06,0.9908007383346558,0.9508844614028932,0.9508844614028932,0.0,24.909141540527344,25.0,34100.01171875,-0.0,182.8025665283203,1.0,282.1405944824219,284.44647216796875,297.039794921875,299.27081298828125,293.1499938964844,293.1499938964844,281.8500061035156,30883.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065841555595398,1.0,0.0,0.0,3.541079521179199,3.541101455688477,8.366901056433562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.4599609375,0.0,1378.19140625,1895.4371337890625,0.0,1663.0965576171875,0.8773117661476135,1.0,0.0,3.0,1.0,0.0
17737800,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8631449341773987,0.1489147990942001,0.1341550797224044,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.945216715335846,0.1921501159667968,0.1819754093885421,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9911163449287416,0.2227204293012619,0.1556275933980941,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.902759611606598,0.1700866222381591,0.161208376288414,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7608269453048706,0.1009406149387359,0.4562975764274597,285.0603942871094,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3040466308594,285.0546264648437,1.0,0.242950901389122,1.0,1.0,0.0,1.0,-1.3072717189788818,1.3072702884674072,1.4386463362825452e-06,0.9908007383346558,0.9508844614028932,0.9508844614028932,0.0,24.909141540527344,25.0,34100.01171875,-0.0,182.8025665283203,1.0,282.1405944824219,284.44647216796875,297.039794921875,299.27081298828125,293.1499938964844,293.1499938964844,281.8500061035156,30883.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065841555595398,1.0,0.0,0.0,3.541079521179199,3.541101455688477,8.366901056433562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.4599609375,0.0,1378.19140625,1895.4371337890625,0.0,1663.0965576171875,0.8773117661476135,1.0,0.0,3.0,1.0,0.0
17737860,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8654049634933472,0.1491860300302505,0.1345983445644378,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.94893217086792,0.1931025087833404,0.1830595433712005,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9940459728240968,0.2240015864372253,0.1566997915506363,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9058566093444824,0.1708061099052429,0.162050262093544,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7609037756919861,0.1004092022776603,0.4543560445308685,284.8554382324219,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2950744628906,284.8646850585937,1.0,0.243061751127243,1.0,1.0,0.0,1.0,-1.3090747594833374,1.3090732097625732,1.442091502212861e-06,0.9921701550483704,0.8027306199073792,0.8027306199073792,0.0,24.82021141052246,25.0,34490.85546875,-0.0,183.2084197998047,1.0,281.85858154296875,284.2677917480469,297.1405944824219,299.4691467285156,293.1499938964844,293.1499938964844,282.1499938964844,41385.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203130125999451,1.0,0.0,0.0,3.40928053855896,3.4093031883239746,7.755660362818162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.826171875,0.0,1319.121826171875,1895.4371337890625,0.0,1774.597412109375,0.8550073504447937,1.0,0.0,3.0,1.0,0.0
17737920,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8654049634933472,0.1491860300302505,0.1345983445644378,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.94893217086792,0.1931025087833404,0.1830595433712005,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9940459728240968,0.2240015864372253,0.1566997915506363,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9058566093444824,0.1708061099052429,0.162050262093544,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7609037756919861,0.1004092022776603,0.4543560445308685,284.8554382324219,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2950744628906,284.8646850585937,1.0,0.243061751127243,1.0,1.0,0.0,1.0,-1.3090747594833374,1.3090732097625732,1.442091502212861e-06,0.9921701550483704,0.8027306199073792,0.8027306199073792,0.0,24.82021141052246,25.0,34490.85546875,-0.0,183.2084197998047,1.0,281.85858154296875,284.2677917480469,297.1405944824219,299.4691467285156,293.1499938964844,293.1499938964844,282.1499938964844,41385.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203130125999451,1.0,0.0,0.0,3.40928053855896,3.4093031883239746,7.755660362818162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.826171875,0.0,1319.121826171875,1895.4371337890625,0.0,1774.597412109375,0.8550073504447937,1.0,0.0,3.0,1.0,0.0
17737980,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8672131896018982,0.1498626321554184,0.1350098699331283,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9519821405410768,0.1943504959344864,0.1840729117393493,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9964745044708252,0.2257178276777267,0.1577360928058624,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9084826707839966,0.1717918068170547,0.1628320068120956,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7605270147323608,0.1000379845499992,0.4522220492362976,285.0585327148437,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2899780273437,285.0531616210937,1.0,0.2431598603725433,1.0,1.0,0.0,1.0,-1.3104021549224854,1.3104007244110107,1.444611712031474e-06,0.9931560754776,0.9620525240898132,0.9620525240898132,0.0,24.759014129638672,28.0,34334.109375,-0.0,183.51812744140625,1.0,282.1410522460937,284.438232421875,297.0806579589844,299.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,30932.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082291841506958,1.0,0.0,0.0,3.578498601913452,3.578521013259888,8.544663501197647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2099609375,0.0,1417.892333984375,1895.4371337890625,0.0,1676.2918701171875,0.8858038187026978,1.0,0.0,3.0,1.0,0.0
17738040,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8672131896018982,0.1498626321554184,0.1350098699331283,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9519821405410768,0.1943504959344864,0.1840729117393493,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9964745044708252,0.2257178276777267,0.1577360928058624,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9084826707839966,0.1717918068170547,0.1628320068120956,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7605270147323608,0.1000379845499992,0.4522220492362976,285.0585327148437,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2899780273437,285.0531616210937,1.0,0.2431598603725433,1.0,1.0,0.0,1.0,-1.3104021549224854,1.3104007244110107,1.444611712031474e-06,0.9931560754776,0.9620525240898132,0.9620525240898132,0.0,24.759014129638672,28.0,34334.109375,-0.0,183.51812744140625,1.0,282.1410522460937,284.438232421875,297.0806579589844,299.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,30932.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082291841506958,1.0,0.0,0.0,3.578498601913452,3.578521013259888,8.544663501197647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2099609375,0.0,1417.892333984375,1895.4371337890625,0.0,1676.2918701171875,0.8858038187026978,1.0,0.0,3.0,1.0,0.0
17738100,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8661504983901978,0.1501069068908691,0.1353494524955749,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9509937167167664,0.1948868632316589,0.1846900880336761,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.995906412601471,0.226433515548706,0.1583471894264221,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9074420928955078,0.172212079167366,0.1633269041776657,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7586162090301514,0.099831722676754,0.4515577852725982,284.9092102050781,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2871398925781,284.8766174316406,1.0,0.2437088042497635,1.0,1.0,0.0,1.0,-1.31208336353302,1.312081813812256,1.4478993080047076e-06,0.9945069551467896,0.8792757987976074,0.8792757987976074,0.0,24.941984176635746,28.0,35091.6015625,-0.0,184.4916534423828,1.0,281.8984069824219,284.2371520996094,297.1735534667969,299.56622314453125,293.1499938964844,293.1499938964844,281.8500061035156,34175.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173358798027039,1.0,0.0,0.0,3.6152210235595694,3.615244388580322,8.720933806216635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.72607421875,0.0,1481.296630859375,1895.4371337890625,0.0,1750.157470703125,0.8940610885620117,1.0,0.0,3.0,1.0,0.0
17738160,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8606579303741455,0.1500981003046035,0.1354480534791946,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9447326064109802,0.1951971352100372,0.185087114572525,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9914988279342652,0.2268644869327545,0.1587376743555069,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9016999006271362,0.1724289059638977,0.163627952337265,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.753082275390625,0.0994976237416267,0.4503892958164215,284.8503112792969,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2816772460937,284.8586120605469,1.0,0.2444546818733215,1.0,1.0,0.0,1.0,-1.312106966972351,1.3121055364608765,1.4479900301012094e-06,0.9945753812789916,0.810314953327179,0.810314953327179,0.0,25.45939826965332,31.0,34762.98046875,-0.0,185.6547241210937,1.0,281.8581848144531,284.2528991699219,297.1781005859375,299.523681640625,293.1499938964844,293.1499938964844,282.1499938964844,41141.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219381928443909,1.0,0.0,0.0,3.4565958976745605,3.4566190242767334,7.97242591943359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.24951171875,0.0,1364.8858642578125,1895.4371337890625,0.0,1787.9976806640625,0.8652542233467102,1.0,0.0,3.0,1.0,0.0
17738220,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8485974669456482,0.1507432460784912,0.1358783841133117,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9298528432846068,0.1963498890399933,0.1860584318637848,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9803962707519532,0.228453442454338,0.1597199589014053,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8888125419616699,0.1733341813087463,0.1643836051225662,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7410083413124084,0.0991076976060867,0.4484346210956573,285.0587158203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2772521972656,285.05389404296875,1.0,0.2465158700942993,1.0,1.0,0.0,1.0,-1.31352698802948,1.3135255575180054,1.4509091670333871e-06,0.995869755744934,0.970949113368988,0.970949113368988,0.0,26.774473190307617,34.0,34582.703125,-0.0,189.0746917724609,1.0,282.1414489746094,284.43194580078125,297.1191101074219,299.382080078125,293.1499938964844,293.1499938964844,281.8500061035156,31110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096112370491028,1.0,0.0,0.0,3.614439725875856,3.614462614059448,8.717165087546164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42822265625,0.0,1457.7353515625,1895.4371337890625,0.0,1687.4130859375,0.8940305709838867,1.0,0.0,3.0,1.0,0.0
17738280,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8485974669456482,0.1507432460784912,0.1358783841133117,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9298528432846068,0.1963498890399933,0.1860584318637848,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9803962707519532,0.228453442454338,0.1597199589014053,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8888125419616699,0.1733341813087463,0.1643836051225662,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7410083413124084,0.0991076976060867,0.4484346210956573,285.0587158203125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2772521972656,285.05389404296875,1.0,0.2465158700942993,1.0,1.0,0.0,1.0,-1.31352698802948,1.3135255575180054,1.4509091670333871e-06,0.995869755744934,0.970949113368988,0.970949113368988,0.0,26.774473190307617,34.0,34582.703125,-0.0,189.0746917724609,1.0,282.1414489746094,284.43194580078125,297.1191101074219,299.382080078125,293.1499938964844,293.1499938964844,281.8500061035156,31110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096112370491028,1.0,0.0,0.0,3.614439725875856,3.614462614059448,8.717165087546164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42822265625,0.0,1457.7353515625,1895.4371337890625,0.0,1687.4130859375,0.8940305709838867,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.834438145160675,0.1509547233581543,0.1363372206687927,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9116329550743104,0.1971093863248825,0.1870346516370773,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.964744508266449,0.2294772118330001,0.1606700420379638,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8732452392578125,0.1739011853933334,0.1651559919118881,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7272875905036926,0.098550759255886,0.4467282891273498,284.8500061035156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695617675781,284.857666015625,1.0,0.2492125928401947,1.0,1.0,0.0,1.0,-1.315271496772766,1.3152700662612915,1.4546538977810997e-06,0.9976300597190856,0.8190950751304626,0.8190950751304626,0.0,28.54854965209961,37.0,35048.46484375,-0.0,193.6400909423828,1.0,281.85797119140625,284.2427978515625,297.2192687988281,299.5813293457031,293.1499938964844,293.1499938964844,282.1499938964844,40945.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232269644737244,1.0,0.0,0.0,3.5012481212615967,3.5012714862823486,8.179731594282202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.24609375,0.0,1409.3822021484375,1895.4371337890625,0.0,1798.6534423828125,0.8747212886810303,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.834438145160675,0.1509547233581543,0.1363372206687927,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9116329550743104,0.1971093863248825,0.1870346516370773,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.964744508266449,0.2294772118330001,0.1606700420379638,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8732452392578125,0.1739011853933334,0.1651559919118881,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7272875905036926,0.098550759255886,0.4467282891273498,284.8500061035156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695617675781,284.857666015625,1.0,0.2492125928401947,1.0,1.0,0.0,1.0,-1.315271496772766,1.3152700662612915,1.4546538977810997e-06,0.9976300597190856,0.8190950751304626,0.8190950751304626,0.0,28.54854965209961,37.0,35048.46484375,-0.0,193.6400909423828,1.0,281.85797119140625,284.2427978515625,297.2192687988281,299.5813293457031,293.1499938964844,293.1499938964844,282.1499938964844,40945.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232269644737244,1.0,0.0,0.0,3.5012481212615967,3.5012714862823486,8.179731594282202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.24609375,0.0,1409.3822021484375,1895.4371337890625,0.0,1798.6534423828125,0.8747212886810303,1.0,0.0,3.0,1.0,0.0
17738460,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8197198510169983,0.1515788733959198,0.1367745995521545,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8940263390541077,0.1981793045997619,0.1879548728466034,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9460688829421996,0.2309504002332687,0.1615902036428451,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.857130765914917,0.1747434139251709,0.165879413485527,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7125189304351807,0.0981407985091209,0.4448328912258148,285.060546875,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657470703125,285.0561828613281,1.0,0.2522960007190704,1.0,1.0,0.0,1.0,-1.3165966272354126,1.316595196723938,1.4575164186680922e-06,0.9989821910858154,0.9808390736579896,0.9808390736579896,0.0,30.660531997680664,40.0,34848.97265625,-0.0,198.8290863037109,1.0,282.141845703125,284.42681884765625,297.1631774902344,299.4419250488281,293.1499938964844,293.1499938964844,281.8500061035156,31267.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109007239341736,1.0,0.0,0.0,3.6506459712982178,3.650669097900391,8.892681080396869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.34521484375,0.0,1498.46826171875,1895.4371337890625,0.0,1697.81884765625,0.9023075103759766,1.0,0.0,3.0,1.0,0.0
17738520,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8197198510169983,0.1515788733959198,0.1367745995521545,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8940263390541077,0.1981793045997619,0.1879548728466034,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9460688829421996,0.2309504002332687,0.1615902036428451,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.857130765914917,0.1747434139251709,0.165879413485527,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7125189304351807,0.0981407985091209,0.4448328912258148,285.060546875,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657470703125,285.0561828613281,1.0,0.2522960007190704,1.0,1.0,0.0,1.0,-1.3165966272354126,1.316595196723938,1.4575164186680922e-06,0.9989821910858154,0.9808390736579896,0.9808390736579896,0.0,30.660531997680664,40.0,34848.97265625,-0.0,198.8290863037109,1.0,282.141845703125,284.42681884765625,297.1631774902344,299.4419250488281,293.1499938964844,293.1499938964844,281.8500061035156,31267.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109007239341736,1.0,0.0,0.0,3.6506459712982178,3.650669097900391,8.892681080396869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.34521484375,0.0,1498.46826171875,1895.4371337890625,0.0,1697.81884765625,0.9023075103759766,1.0,0.0,3.0,1.0,0.0
17738580,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8047264814376831,0.1517761051654815,0.1372450292110443,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8773199915885925,0.1988613009452819,0.1888836920261383,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9263957738876344,0.2318630367517471,0.1624830663204193,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8419209122657776,0.1752530038356781,0.1666228175163269,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.696761965751648,0.0975696966052055,0.4431718289852142,284.8497619628906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2586669921875,284.8564758300781,1.0,0.2557246387004852,1.0,1.0,0.0,1.0,-1.318248987197876,1.3182475566864014,1.4609548770749825e-06,1.0005178451538086,0.8287864923477173,0.8287864923477173,0.0,33.033939361572266,43.0,35354.65625,-0.0,204.72964477539065,1.0,281.857666015625,284.2318420410156,297.2657165527344,299.64581298828125,293.1499938964844,293.1499938964844,282.1499938964844,40632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245464324951172,1.0,0.0,0.0,3.548764705657959,3.548788785934448,8.403258675571124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.828125,0.0,1457.1292724609375,1895.4371337890625,0.0,1809.5894775390625,0.8849290609359741,1.0,0.0,3.0,1.0,0.0
17738640,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8047264814376831,0.1517761051654815,0.1372450292110443,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8773199915885925,0.1988613009452819,0.1888836920261383,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9263957738876344,0.2318630367517471,0.1624830663204193,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8419209122657776,0.1752530038356781,0.1666228175163269,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.696761965751648,0.0975696966052055,0.4431718289852142,284.8497619628906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2586669921875,284.8564758300781,1.0,0.2557246387004852,1.0,1.0,0.0,1.0,-1.318248987197876,1.3182475566864014,1.4609548770749825e-06,1.0005178451538086,0.8287864923477173,0.8287864923477173,0.0,33.033939361572266,43.0,35354.65625,-0.0,204.72964477539065,1.0,281.857666015625,284.2318420410156,297.2657165527344,299.64581298828125,293.1499938964844,293.1499938964844,282.1499938964844,40632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245464324951172,1.0,0.0,0.0,3.548764705657959,3.548788785934448,8.403258675571124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.828125,0.0,1457.1292724609375,1895.4371337890625,0.0,1809.5894775390625,0.8849290609359741,1.0,0.0,3.0,1.0,0.0
17738700,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7963283658027649,0.1519587188959121,0.1373378187417984,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.868613064289093,0.1992564499378204,0.1892060488462448,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.915942370891571,0.2324183732271194,0.1628017276525497,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8340786695480347,0.1755538880825042,0.166868507862091,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6883758306503296,0.0972975343465805,0.4419666826725006,285.00799560546875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.255615234375,285.0378723144531,1.0,0.2574836611747741,1.0,1.0,0.0,1.0,-1.3179770708084106,1.317975640296936,1.4604941043216968e-06,1.0003817081451416,0.9222044944763184,0.9222044944763184,0.0,34.366458892822266,43.0,34854.5625,-0.0,207.6222076416016,1.0,282.0990295410156,284.4279479980469,297.1951599121094,299.44140625,293.1499938964844,293.1499938964844,282.1499938964844,35327.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161923050880432,1.0,0.0,0.0,3.554943084716797,3.5549662113189697,8.432544404968212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.83251953125,0.0,1425.064697265625,1895.4371337890625,0.0,1740.8074951171875,0.8866641521453857,1.0,0.0,3.0,1.0,0.0
17738760,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7897192239761353,0.152383804321289,0.1376832425594329,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8617197275161743,0.1998541802167892,0.1897469162940979,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9079298973083496,0.2332266867160797,0.1633373945951461,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8278341293334961,0.1760378330945968,0.1673083305358886,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6814656853675842,0.0971423760056495,0.4412882626056671,285.06109619140625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2553405761719,285.0576477050781,1.0,0.2593193650245666,1.0,1.0,0.0,1.0,-1.3193963766098022,1.3193949460983276,1.46335310091672e-06,1.0015923976898191,0.990686535835266,0.990686535835266,0.0,35.602481842041016,46.0,35125.890625,-0.0,210.9027404785156,1.0,282.1419982910156,284.42059326171875,297.21197509765625,299.5074157714844,293.1499938964844,293.1499938964844,281.8500061035156,31490.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71230548620224,1.0,0.0,0.0,3.689119100570679,3.6891427040100098,9.08110393993411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.8017578125,0.0,1543.024169921875,1895.4371337890625,0.0,1709.18603515625,0.9111586213111876,1.0,0.0,3.0,1.0,0.0
17738820,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7760099768638611,0.1525740772485733,0.138160154223442,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8477728962898254,0.2004681378602981,0.1906249374151229,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8924247622489929,0.2340401858091354,0.1641717255115509,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.814836323261261,0.1764980852603912,0.1680184155702591,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6675493121147156,0.0965616405010223,0.4396390616893768,284.84967041015625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2488098144531,284.8554382324219,1.0,0.2630932331085205,1.0,1.0,0.0,1.0,-1.320899486541748,1.3208980560302734,1.46650415899785e-06,1.003005862236023,0.8392388820648193,0.8392388820648193,0.0,38.31760787963867,34.0,35670.68359375,-0.0,217.5445098876953,1.0,281.8573608398437,284.2206420898437,297.3158264160156,299.7146911621094,293.1499938964844,293.1499938964844,282.1499938964844,40319.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259184122085571,1.0,0.0,0.0,3.598090410232544,3.598114490509033,8.638481858724845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.64599609375,0.0,1508.041259765625,1895.4371337890625,0.0,1820.98876953125,0.8955912590026855,1.0,0.0,3.0,1.0,0.0
17738880,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7760099768638611,0.1525740772485733,0.138160154223442,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8477728962898254,0.2004681378602981,0.1906249374151229,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8924247622489929,0.2340401858091354,0.1641717255115509,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.814836323261261,0.1764980852603912,0.1680184155702591,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6675493121147156,0.0965616405010223,0.4396390616893768,284.84967041015625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2488098144531,284.8554382324219,1.0,0.2630932331085205,1.0,1.0,0.0,1.0,-1.320899486541748,1.3208980560302734,1.46650415899785e-06,1.003005862236023,0.8392388820648193,0.8392388820648193,0.0,38.31760787963867,34.0,35670.68359375,-0.0,217.5445098876953,1.0,281.8573608398437,284.2206420898437,297.3158264160156,299.7146911621094,293.1499938964844,293.1499938964844,282.1499938964844,40319.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259184122085571,1.0,0.0,0.0,3.598090410232544,3.598114490509033,8.638481858724845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.64599609375,0.0,1508.041259765625,1895.4371337890625,0.0,1820.98876953125,0.8955912590026855,1.0,0.0,3.0,1.0,0.0
17738940,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7816324830055237,0.1531896293163299,0.1384627819061279,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8539493083953857,0.2014051973819732,0.1912872940301895,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8995605111122131,0.235319897532463,0.1648559272289276,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8205226063728333,0.1772451996803283,0.1685208976268768,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6706376075744629,0.0961380004882812,0.437080830335617,285.0630187988281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2440185546875,285.0594482421875,1.0,0.2612777054309845,1.0,1.0,0.0,1.0,-1.3204100131988523,1.320408582687378,1.4656926623501931e-06,1.0027828216552734,1.0,1.0,0.0,37.3458137512207,25.0,35384.4609375,-0.0,215.1832427978516,1.0,282.142578125,284.4141845703125,297.2631530761719,299.5753173828125,293.1499938964844,293.1499938964844,281.8500061035156,31669.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136037945747375,1.0,0.0,0.0,3.727763175964356,3.7277870178222656,9.272351348954544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6533203125,0.0,1588.323486328125,1895.4371337890625,0.0,1719.7208251953125,0.9199919104576112,1.0,0.0,3.0,1.0,0.0
17739000,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7816324830055237,0.1531896293163299,0.1384627819061279,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8539493083953857,0.2014051973819732,0.1912872940301895,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8995605111122131,0.235319897532463,0.1648559272289276,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8205226063728333,0.1772451996803283,0.1685208976268768,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6706376075744629,0.0961380004882812,0.437080830335617,285.0630187988281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2440185546875,285.0594482421875,1.0,0.2612777054309845,1.0,1.0,0.0,1.0,-1.3204100131988523,1.320408582687378,1.4656926623501931e-06,1.0027828216552734,1.0,1.0,0.0,37.3458137512207,25.0,35384.4609375,-0.0,215.1832427978516,1.0,282.142578125,284.4141845703125,297.2631530761719,299.5753173828125,293.1499938964844,293.1499938964844,281.8500061035156,31669.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136037945747375,1.0,0.0,0.0,3.727763175964356,3.7277870178222656,9.272351348954544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6533203125,0.0,1588.323486328125,1895.4371337890625,0.0,1719.7208251953125,0.9199919104576112,1.0,0.0,3.0,1.0,0.0
17739060,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8010019063949585,0.1534414887428283,0.1387671381235122,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8747496604919434,0.2020051628351211,0.1919140815734863,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9241443872451782,0.2360954135656356,0.1654893010854721,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8391535878181458,0.1777090281248092,0.1689956188201904,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6858579516410828,0.0956154689192771,0.4345215559005737,284.8457946777344,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2313537597656,284.8509826660156,1.0,0.2567862272262573,1.0,1.0,0.0,1.0,-1.3197883367538452,1.3197869062423706,1.4646683439423214e-06,1.002505898475647,0.8463343381881714,0.8463343381881714,0.0,34.115596771240234,25.0,35903.28125,-0.0,207.7034606933593,1.0,281.8565368652344,284.20782470703125,297.36834716796875,299.7822570800781,293.1499938964844,293.1499938964844,282.1499938964844,40207.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726982593536377,1.0,0.0,0.0,3.6396596431732178,3.639684200286865,8.839237466418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.208984375,0.0,1553.0869140625,1895.4371337890625,0.0,1829.8502197265625,0.9048299789428712,1.0,0.0,3.0,1.0,0.0
17739120,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8010019063949585,0.1534414887428283,0.1387671381235122,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8747496604919434,0.2020051628351211,0.1919140815734863,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9241443872451782,0.2360954135656356,0.1654893010854721,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8391535878181458,0.1777090281248092,0.1689956188201904,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6858579516410828,0.0956154689192771,0.4345215559005737,284.8457946777344,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2313537597656,284.8509826660156,1.0,0.2567862272262573,1.0,1.0,0.0,1.0,-1.3197883367538452,1.3197869062423706,1.4646683439423214e-06,1.002505898475647,0.8463343381881714,0.8463343381881714,0.0,34.115596771240234,25.0,35903.28125,-0.0,207.7034606933593,1.0,281.8565368652344,284.20782470703125,297.36834716796875,299.7822570800781,293.1499938964844,293.1499938964844,282.1499938964844,40207.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726982593536377,1.0,0.0,0.0,3.6396596431732178,3.639684200286865,8.839237466418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.208984375,0.0,1553.0869140625,1895.4371337890625,0.0,1829.8502197265625,0.9048299789428712,1.0,0.0,3.0,1.0,0.0
17739180,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8177264928817749,0.1541313529014587,0.1390758603811264,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8938832879066467,0.2029417157173156,0.1925118714570999,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9471837878227234,0.2373502999544143,0.1661074161529541,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8562568426132202,0.1784733384847641,0.1694510579109192,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6993081569671631,0.0952734649181366,0.4320465624332428,285.0634460449219,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22607421875,285.0604858398437,1.0,0.2535702288150787,1.0,1.0,0.0,1.0,-1.3191914558410645,1.3191899061203003,1.4636460718975286e-06,1.0021967887878418,1.0,1.0,0.0,31.642484664916992,25.0,35585.69140625,0.0,201.9397430419922,1.0,282.14288330078125,284.40869140625,297.3160705566406,299.6405334472656,293.1499938964844,293.1499938964844,281.8500061035156,31984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714259147644043,1.0,0.0,0.0,3.7576208114624015,3.757645130157471,9.421480626770062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.51611328125,0.0,1625.2969970703125,1895.4371337890625,0.0,1725.0489501953125,0.9268496632575988,1.0,0.0,3.0,1.0,0.0
17739240,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8177264928817749,0.1541313529014587,0.1390758603811264,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8938832879066467,0.2029417157173156,0.1925118714570999,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9471837878227234,0.2373502999544143,0.1661074161529541,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8562568426132202,0.1784733384847641,0.1694510579109192,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6993081569671631,0.0952734649181366,0.4320465624332428,285.0634460449219,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22607421875,285.0604858398437,1.0,0.2535702288150787,1.0,1.0,0.0,1.0,-1.3191914558410645,1.3191899061203003,1.4636460718975286e-06,1.0021967887878418,1.0,1.0,0.0,31.642484664916992,25.0,35585.69140625,0.0,201.9397430419922,1.0,282.14288330078125,284.40869140625,297.3160705566406,299.6405334472656,293.1499938964844,293.1499938964844,281.8500061035156,31984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714259147644043,1.0,0.0,0.0,3.7576208114624015,3.757645130157471,9.421480626770062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.51611328125,0.0,1625.2969970703125,1895.4371337890625,0.0,1725.0489501953125,0.9268496632575988,1.0,0.0,3.0,1.0,0.0
17739300,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8255308866500854,0.1544321179389953,0.1394121944904327,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9032461047172546,0.2033588886260986,0.1929657757282257,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9578021764755248,0.2378778159618377,0.1665516793727874,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8648124933242798,0.1788164228200912,0.1698216199874878,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7058088183403015,0.0951015129685401,0.4312791228294372,284.9173889160156,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2230529785156,284.8856506347656,1.0,0.2523317039012909,1.0,1.0,0.0,1.0,-1.320197820663452,1.3201963901519775,1.465733930672286e-06,1.0031192302703855,0.9289950132369996,0.9289950132369996,0.0,30.61362838745117,25.0,36389.734375,0.0,199.9823303222656,1.0,281.8951110839844,284.2073669433594,297.41326904296875,299.8839111328125,293.1499938964844,293.1499938964844,281.8500061035156,34287.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230821847915649,1.0,0.0,0.0,3.7918813228607178,3.791906595230103,9.59406747824687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.09130859375,0.0,1683.513916015625,1895.4371337890625,0.0,1797.455078125,0.9343882203102112,1.0,0.0,3.0,1.0,0.0
