time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739360,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.831125020980835,0.1544843167066574,0.1395165175199508,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9104723930358888,0.2035366147756576,0.1931944787502288,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9652050137519836,0.2380957752466201,0.1667658686637878,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8712063431739807,0.1789473593235016,0.1699962466955185,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7102943658828735,0.0948118343949318,0.4300554692745209,284.8487854003906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21484375,284.85308837890625,1.0,0.2512444257736206,1.0,1.0,0.0,1.0,-1.3195968866348269,1.319595456123352,1.4646644785898388e-06,1.002764105796814,0.8556956648826599,0.8556956648826599,0.0,29.858020782470703,25.0,36158.55078125,0.0,198.0749664306641,1.0,281.856689453125,284.20123291015625,297.4232177734375,299.85174560546875,293.1499938964844,293.1499938964844,282.1499938964844,39890.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274357676506042,1.0,0.0,0.0,3.6770427227020255,3.677067756652832,9.021746905091276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.1845703125,0.0,1592.78662109375,1895.4371337890625,0.0,1833.629150390625,0.9129254817962646,1.0,0.0,3.0,1.0,0.0
17739420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8423441052436829,0.1553321182727813,0.1399971097707748,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9254400134086608,0.2044469863176345,0.1938176900148391,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9785789847373962,0.2392949610948562,0.1673826426267624,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8837822079658508,0.1796991229057312,0.1704904288053512,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7183942198753357,0.0944987088441848,0.4279625713825226,285.0649719238281,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.210693359375,285.0632629394531,1.0,0.2495103925466537,1.0,1.0,0.0,1.0,-1.319740653038025,1.3197392225265503,1.465131163058686e-06,1.003081440925598,1.0,1.0,0.0,28.5429801940918,25.0,35827.48046875,0.0,195.1722412109375,1.0,282.1425476074219,284.4043884277344,297.3746032714844,299.7139587402344,293.1499938964844,293.1499938964844,281.8500061035156,32354.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149906158447266,1.0,0.0,0.0,3.788340330123901,3.788365125656128,9.576157253832207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.685546875,0.0,1664.284423828125,1895.4371337890625,0.0,1731.0045166015625,0.9336794018745422,1.0,0.0,3.0,1.0,0.0
17739480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8423441052436829,0.1553321182727813,0.1399971097707748,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9254400134086608,0.2044469863176345,0.1938176900148391,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9785789847373962,0.2392949610948562,0.1673826426267624,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8837822079658508,0.1796991229057312,0.1704904288053512,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7183942198753357,0.0944987088441848,0.4279625713825226,285.0649719238281,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.210693359375,285.0632629394531,1.0,0.2495103925466537,1.0,1.0,0.0,1.0,-1.319740653038025,1.3197392225265503,1.465131163058686e-06,1.003081440925598,1.0,1.0,0.0,28.5429801940918,25.0,35827.48046875,0.0,195.1722412109375,1.0,282.1425476074219,284.4043884277344,297.3746032714844,299.7139587402344,293.1499938964844,293.1499938964844,281.8500061035156,32354.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149906158447266,1.0,0.0,0.0,3.788340330123901,3.788365125656128,9.576157253832207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.685546875,0.0,1664.284423828125,1895.4371337890625,0.0,1731.0045166015625,0.9336794018745422,1.0,0.0,3.0,1.0,0.0
17739540,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8523171544075012,0.1558604091405868,0.1406274437904358,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9383944272994996,0.2050142735242843,0.1945051252841949,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9887421131134032,0.2399833500385284,0.168024331331253,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8946185111999512,0.1801572293043136,0.171051800251007,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7247698307037354,0.0940568074584007,0.4262104332447052,284.8538513183594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2007751464844,284.85748291015625,1.0,0.2482975721359253,1.0,1.0,0.0,1.0,-1.3206658363342283,1.3206642866134644,1.4671999224447063e-06,1.0040926933288574,0.867596447467804,0.867596447467804,0.0,27.55451393127441,25.0,36453.46484375,0.0,193.2713165283203,1.0,281.8569030761719,284.19610595703125,297.481201171875,299.9271850585937,293.1499938964844,293.1499938964844,282.1499938964844,39502.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282652258872986,1.0,0.0,0.0,3.717518329620361,3.717543601989746,9.221456025443332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0703125,0.0,1636.2796630859375,1895.4371337890625,0.0,1840.5535888671875,0.9217092990875244,1.0,0.0,3.0,1.0,0.0
17739600,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8523171544075012,0.1558604091405868,0.1406274437904358,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9383944272994996,0.2050142735242843,0.1945051252841949,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9887421131134032,0.2399833500385284,0.168024331331253,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8946185111999512,0.1801572293043136,0.171051800251007,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7247698307037354,0.0940568074584007,0.4262104332447052,284.8538513183594,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2007751464844,284.85748291015625,1.0,0.2482975721359253,1.0,1.0,0.0,1.0,-1.3206658363342283,1.3206642866134644,1.4671999224447063e-06,1.0040926933288574,0.867596447467804,0.867596447467804,0.0,27.55451393127441,25.0,36453.46484375,0.0,193.2713165283203,1.0,281.8569030761719,284.19610595703125,297.481201171875,299.9271850585937,293.1499938964844,293.1499938964844,282.1499938964844,39502.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282652258872986,1.0,0.0,0.0,3.717518329620361,3.717543601989746,9.221456025443332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0703125,0.0,1636.2796630859375,1895.4371337890625,0.0,1840.5535888671875,0.9217092990875244,1.0,0.0,3.0,1.0,0.0
17739660,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8605249524116516,0.1568286716938018,0.1412487775087356,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9484111666679382,0.2058943212032318,0.195121020078659,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9960329532623292,0.2411231994628906,0.168614313006401,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9032126665115356,0.1808898895978927,0.1715497225522995,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7293450832366943,0.0937534123659133,0.4242806732654571,285.0698547363281,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1971740722656,285.0692138671875,1.0,0.2473912537097931,1.0,1.0,0.0,1.0,-1.3211380243301392,1.321136474609375,1.4683315612273873e-06,1.004691243171692,1.0,1.0,0.0,26.831228256225582,25.0,36099.5,0.0,191.8087158203125,1.0,282.1427307128906,284.4031677246094,297.4339599609375,299.7902526855469,293.1499938964844,293.1499938964844,281.8500061035156,32817.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160643339157104,1.0,0.0,0.0,3.817368507385254,3.817393779754639,9.723474931888632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.4716796875,0.0,1702.563232421875,1895.4371337890625,0.0,1739.7620849609375,0.9404965043067932,1.0,0.0,3.0,1.0,0.0
17739720,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8605249524116516,0.1568286716938018,0.1412487775087356,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9484111666679382,0.2058943212032318,0.195121020078659,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9960329532623292,0.2411231994628906,0.168614313006401,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9032126665115356,0.1808898895978927,0.1715497225522995,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7293450832366943,0.0937534123659133,0.4242806732654571,285.0698547363281,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1971740722656,285.0692138671875,1.0,0.2473912537097931,1.0,1.0,0.0,1.0,-1.3211380243301392,1.321136474609375,1.4683315612273873e-06,1.004691243171692,1.0,1.0,0.0,26.831228256225582,25.0,36099.5,0.0,191.8087158203125,1.0,282.1427307128906,284.4031677246094,297.4339599609375,299.7902526855469,293.1499938964844,293.1499938964844,281.8500061035156,32817.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160643339157104,1.0,0.0,0.0,3.817368507385254,3.817393779754639,9.723474931888632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.4716796875,0.0,1702.563232421875,1895.4371337890625,0.0,1739.7620849609375,0.9404965043067932,1.0,0.0,3.0,1.0,0.0
17739780,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8636952042579651,0.1574497520923614,0.1420026868581771,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9516878724098206,0.2064325809478759,0.1958187818527221,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9966230392456056,0.2426302134990692,0.1680457592010498,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9061301946640016,0.1813289076089859,0.1721302270889282,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7298182845115662,0.093318685889244,0.4227198660373688,284.8524475097656,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19354248046875,284.8554077148437,1.0,0.2466018795967102,1.0,1.0,0.0,1.0,-1.3172396421432495,1.317238211631775,1.4609339586968415e-06,1.0018781423568726,0.8741769194602966,0.8741769194602966,0.0,26.609230041503903,28.0,36635.41796875,0.0,190.51773071289065,1.0,281.85595703125,284.1856689453125,297.5392150878906,299.9985046386719,293.1499938964844,293.1499938964844,282.1499938964844,39365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729101836681366,1.0,0.0,0.0,3.7512753009796143,3.751301050186157,9.389688102601212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.85400390625,0.0,1674.669677734375,1895.4371337890625,0.0,1847.547607421875,0.9291473031044006,1.0,0.0,3.0,1.0,0.0
17739840,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8636952042579651,0.1574497520923614,0.1420026868581771,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9516878724098206,0.2064325809478759,0.1958187818527221,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9966230392456056,0.2426302134990692,0.1680457592010498,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9061301946640016,0.1813289076089859,0.1721302270889282,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7298182845115662,0.093318685889244,0.4227198660373688,284.8524475097656,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.19354248046875,284.8554077148437,1.0,0.2466018795967102,1.0,1.0,0.0,1.0,-1.3172396421432495,1.317238211631775,1.4609339586968415e-06,1.0018781423568726,0.8741769194602966,0.8741769194602966,0.0,26.609230041503903,28.0,36635.41796875,0.0,190.51773071289065,1.0,281.85595703125,284.1856689453125,297.5392150878906,299.9985046386719,293.1499938964844,293.1499938964844,282.1499938964844,39365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729101836681366,1.0,0.0,0.0,3.7512753009796143,3.751301050186157,9.389688102601212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.85400390625,0.0,1674.669677734375,1895.4371337890625,0.0,1847.547607421875,0.9291473031044006,1.0,0.0,3.0,1.0,0.0
17739900,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8639684915542603,0.1578337848186493,0.1422242820262909,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9518070220947266,0.206738069653511,0.1960046738386154,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9955012202262878,0.2433112561702728,0.1673807501792907,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9062092900276184,0.1815789490938186,0.1722766607999801,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7290774583816528,0.0931132808327674,0.4215844869613647,285.0087280273437,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1913757324219,285.0404357910156,1.0,0.2467666268348693,1.0,1.0,0.0,1.0,-1.3177056312561035,1.317704200744629,1.4619937473980826e-06,1.0024093389511108,0.9660183787345886,0.9660183787345886,0.0,26.637107849121094,28.0,36079.98046875,0.0,190.45700073242188,1.0,282.10382080078125,284.3908996582031,297.4711303710937,299.7920227050781,293.1499938964844,293.1499938964844,282.1499938964844,35571.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720475435256958,1.0,0.0,0.0,3.7459094524383545,3.745934247970581,9.362844934912572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.03564453125,0.0,1639.2254638671875,1895.4371337890625,0.0,1775.93505859375,0.9290717840194702,1.0,0.0,3.0,1.0,0.0
17739960,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8636167049407959,0.1585053205490112,0.1427316218614578,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9509043097496032,0.2072804272174835,0.1964356899261474,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9964978694915771,0.2441842257976532,0.1688679158687591,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.905344545841217,0.1820400655269622,0.1726401150226593,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7276923060417175,0.0930251404643058,0.4210030138492584,285.0744323730469,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.19354248046875,285.0749206542969,1.0,0.247236356139183,1.0,1.0,0.0,1.0,-1.319212555885315,1.3192111253738403,1.4650121329395915e-06,1.0036735534667969,1.0,1.0,0.0,26.7994384765625,31.0,36295.24609375,0.0,191.5043182373047,1.0,282.1430053710937,284.4027709960937,297.4915466308594,299.85986328125,293.1499938964844,293.1499938964844,281.8500061035156,33200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165480852127075,1.0,0.0,0.0,3.839010238647461,3.839035749435425,9.83403651844128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.814453125,0.0,1731.7664794921875,1895.4371337890625,0.0,1743.7139892578125,0.9457032084465028,1.0,0.0,3.0,1.0,0.0
17740020,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8618647456169128,0.1592611074447631,0.1436159163713455,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9478744864463806,0.2078364491462707,0.1971581280231475,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9970130920410156,0.2445615381002426,0.1713213920593261,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9025789499282836,0.182502195239067,0.1732513606548309,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7242076396942139,0.0926226451992988,0.4196533262729645,284.86773681640625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.18389892578125,284.8706359863281,1.0,0.2490621358156204,1.0,1.0,0.0,1.0,-1.3275564908981323,1.3275549411773682,1.4815951772106928e-06,1.0104495286941528,0.8935571908950806,0.8935571908950806,0.0,27.29388427734375,34.0,37143.3984375,0.0,194.86817932128903,1.0,281.85552978515625,284.1903381347656,297.6017150878906,300.0848693847656,293.1499938964844,293.1499938964844,281.54998779296875,38526.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729993999004364,1.0,0.0,0.0,3.794247150421143,3.7942728996276855,9.606042112864088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.4677734375,0.0,1719.3017578125,1895.4371337890625,0.0,1855.0179443359373,0.9383981227874756,1.0,0.0,3.0,1.0,0.0
17740080,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8618647456169128,0.1592611074447631,0.1436159163713455,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9478744864463806,0.2078364491462707,0.1971581280231475,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9970130920410156,0.2445615381002426,0.1713213920593261,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9025789499282836,0.182502195239067,0.1732513606548309,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7242076396942139,0.0926226451992988,0.4196533262729645,284.86773681640625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.18389892578125,284.8706359863281,1.0,0.2490621358156204,1.0,1.0,0.0,1.0,-1.3275564908981323,1.3275549411773682,1.4815951772106928e-06,1.0104495286941528,0.8935571908950806,0.8935571908950806,0.0,27.29388427734375,34.0,37143.3984375,0.0,194.86817932128903,1.0,281.85552978515625,284.1903381347656,297.6017150878906,300.0848693847656,293.1499938964844,293.1499938964844,281.54998779296875,38526.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729993999004364,1.0,0.0,0.0,3.794247150421143,3.7942728996276855,9.606042112864088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.4677734375,0.0,1719.3017578125,1895.4371337890625,0.0,1855.0179443359373,0.9383981227874756,1.0,0.0,3.0,1.0,0.0
17740140,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8447093963623047,0.1596488654613495,0.1440406441688537,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9249927401542664,0.2080031037330627,0.1974163651466369,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9792315363883972,0.2441723942756652,0.1710810512304306,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8830618858337402,0.1826128661632537,0.1734568774700164,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7077508568763733,0.0919951871037483,0.4173264503479004,284.8210754394531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1654663085937,284.8468933105469,1.0,0.2513517141342163,1.0,1.0,0.0,1.0,-1.3241499662399292,1.3241485357284546,1.4751159369552624e-06,1.0080184936523438,0.7653502821922302,0.7653502821922302,0.0,29.288393020629883,37.0,37021.46875,0.0,198.384017944336,1.0,281.5585632324219,284.2120056152344,297.6109619140625,300.1059875488281,293.1499938964844,293.1499938964844,281.8500061035156,48194.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387375831604004,1.0,0.0,0.0,3.314084768295288,3.314107894897461,7.328591777877591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.81103515625,0.0,1273.4171142578125,1895.4371337890625,0.0,1928.83447265625,0.8430150151252747,1.0,0.0,3.0,1.0,0.0
17740200,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8447093963623047,0.1596488654613495,0.1440406441688537,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9249927401542664,0.2080031037330627,0.1974163651466369,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9792315363883972,0.2441723942756652,0.1710810512304306,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8830618858337402,0.1826128661632537,0.1734568774700164,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7077508568763733,0.0919951871037483,0.4173264503479004,284.8210754394531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1654663085937,284.8468933105469,1.0,0.2513517141342163,1.0,1.0,0.0,1.0,-1.3241499662399292,1.3241485357284546,1.4751159369552624e-06,1.0080184936523438,0.7653502821922302,0.7653502821922302,0.0,29.288393020629883,37.0,37021.46875,0.0,198.384017944336,1.0,281.5585632324219,284.2120056152344,297.6109619140625,300.1059875488281,293.1499938964844,293.1499938964844,281.8500061035156,48194.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387375831604004,1.0,0.0,0.0,3.314084768295288,3.314107894897461,7.328591777877591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.81103515625,0.0,1273.4171142578125,1895.4371337890625,0.0,1928.83447265625,0.8430150151252747,1.0,0.0,3.0,1.0,0.0
17740260,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8329498171806335,0.1610375940799713,0.1451088935136795,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9082189202308656,0.208968311548233,0.1981875598430633,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.964033305644989,0.2452145367860794,0.171615645289421,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8687715530395508,0.1834294348955154,0.1741110980510711,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6940706968307495,0.0917324721813201,0.4159953594207763,285.03912353515625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1647644042969,285.03387451171875,1.0,0.254189521074295,1.0,1.0,0.0,1.0,-1.3261841535568235,1.3261827230453491,1.4792533420404652e-06,1.0097663402557373,0.9256890416145324,0.9256890416145324,0.0,31.161863327026367,40.0,37085.51953125,0.0,203.3249664306641,1.0,281.8404541015625,284.36553955078125,297.5644836425781,299.9765625,293.1499938964844,293.1499938964844,281.54998779296875,31871.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223771214485168,1.0,0.0,0.0,3.51534390449524,3.5153658390045166,8.2457268035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.14208984375,0.0,1358.7049560546875,1895.4371337890625,0.0,1791.6240234375,0.8722099661827087,1.0,0.0,3.0,1.0,0.0
17740320,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8329498171806335,0.1610375940799713,0.1451088935136795,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9082189202308656,0.208968311548233,0.1981875598430633,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.964033305644989,0.2452145367860794,0.171615645289421,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8687715530395508,0.1834294348955154,0.1741110980510711,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6940706968307495,0.0917324721813201,0.4159953594207763,285.03912353515625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1647644042969,285.03387451171875,1.0,0.254189521074295,1.0,1.0,0.0,1.0,-1.3261841535568235,1.3261827230453491,1.4792533420404652e-06,1.0097663402557373,0.9256890416145324,0.9256890416145324,0.0,31.161863327026367,40.0,37085.51953125,0.0,203.3249664306641,1.0,281.8404541015625,284.36553955078125,297.5644836425781,299.9765625,293.1499938964844,293.1499938964844,281.54998779296875,31871.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223771214485168,1.0,0.0,0.0,3.51534390449524,3.5153658390045166,8.2457268035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.14208984375,0.0,1358.7049560546875,1895.4371337890625,0.0,1791.6240234375,0.8722099661827087,1.0,0.0,3.0,1.0,0.0
17740380,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8207598924636841,0.1619415134191513,0.1461993157863617,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8922706246376038,0.209489420056343,0.198952630162239,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9464155435562134,0.2456884235143661,0.1721956878900528,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8542338609695435,0.1838630884885788,0.174771100282669,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6799811124801636,0.0913043469190597,0.4148637354373932,284.8645324707031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1571655273437,284.8784484863281,1.0,0.2574584186077118,1.0,1.0,0.0,1.0,-1.328544020652771,1.3285424709320068,1.4840700259810546e-06,1.0118019580841064,0.7910283803939819,0.7910283803939819,0.0,33.36273956298828,43.0,37426.04296875,0.0,209.13674926757807,1.0,281.5585021972656,284.2282409667969,297.6761169433594,300.1801147460937,293.1499938964844,293.1499938964844,281.8500061035156,42157.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332286834716797,1.0,0.0,0.0,3.335621833801269,3.335644006729126,7.424152954627061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.85205078125,0.0,1252.8297119140625,1895.4371337890625,0.0,1882.1993408203125,0.8403550386428833,1.0,0.0,3.0,1.0,0.0
17740440,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8207598924636841,0.1619415134191513,0.1461993157863617,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8922706246376038,0.209489420056343,0.198952630162239,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9464155435562134,0.2456884235143661,0.1721956878900528,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8542338609695435,0.1838630884885788,0.174771100282669,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6799811124801636,0.0913043469190597,0.4148637354373932,284.8645324707031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1571655273437,284.8784484863281,1.0,0.2574584186077118,1.0,1.0,0.0,1.0,-1.328544020652771,1.3285424709320068,1.4840700259810546e-06,1.0118019580841064,0.7910283803939819,0.7910283803939819,0.0,33.36273956298828,43.0,37426.04296875,0.0,209.13674926757807,1.0,281.5585021972656,284.2282409667969,297.6761169433594,300.1801147460937,293.1499938964844,293.1499938964844,281.8500061035156,42157.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332286834716797,1.0,0.0,0.0,3.335621833801269,3.335644006729126,7.424152954627061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.85205078125,0.0,1252.8297119140625,1895.4371337890625,0.0,1882.1993408203125,0.8403550386428833,1.0,0.0,3.0,1.0,0.0
17740500,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.814089834690094,0.1625413298606872,0.1466428786516189,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8839198350906372,0.2098520696163177,0.1992255002260208,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9364436268806458,0.2460441142320633,0.1723673790693283,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8466946482658386,0.1841678470373153,0.1750040352344513,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6726325154304504,0.091135524213314,0.4140828847885132,285.0281066894531,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1546630859375,285.0533447265625,1.0,0.2591709494590759,1.0,1.0,0.0,1.0,-1.328951120376587,1.3289496898651123,1.4849051694909576e-06,1.0121564865112305,0.8957779407501221,0.8957779407501221,0.0,34.60309600830078,43.0,37136.66796875,0.0,212.08804321289065,1.0,281.7939453125,284.4041748046875,297.6172790527344,299.99639892578125,293.1499938964844,293.1499938964844,281.8500061035156,34405.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248806357383728,1.0,0.0,0.0,3.386028528213501,3.386049747467041,7.650230031686078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.3369140625,0.0,1247.77294921875,1895.4371337890625,0.0,1812.363525390625,0.8486748933792114,1.0,0.0,3.0,1.0,0.0
17740560,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8087543249130249,0.1633568108081817,0.1473494619131088,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8771771788597107,0.2103863358497619,0.1997193545103073,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9282065629959106,0.2466170042753219,0.1727500855922699,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8406597375869751,0.1846255958080291,0.175431415438652,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6666048765182495,0.0910526812076568,0.4137825667858124,285.05865478515625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1556701660156,285.052490234375,1.0,0.2609770596027374,1.0,1.0,0.0,1.0,-1.3310030698776243,1.3310015201568604,1.489005967414414e-06,1.0138205289840698,0.9519088864326476,0.9519088864326476,0.0,35.76403045654297,46.0,37454.27734375,0.0,215.45948791503903,1.0,281.8404235839844,284.3747253417969,297.64276123046875,300.0770568847656,293.1499938964844,293.1499938964844,281.54998779296875,30718.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721604585647583,1.0,0.0,0.0,3.538498640060425,3.538520574569702,8.354709279956296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.66357421875,0.0,1374.3074951171875,1895.4371337890625,0.0,1785.24365234375,0.8765526413917542,1.0,0.0,3.0,1.0,0.0
17740620,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7963210940361023,0.1642917096614837,0.1484887897968292,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8627041578292847,0.2108082473278045,0.2004248350858688,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9103850722312928,0.2468633651733398,0.1732039153575897,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8277410864830017,0.1849899291992187,0.1760512143373489,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6540212035179138,0.0906242281198501,0.4127469956874847,284.860107421875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1480407714844,284.8707580566406,1.0,0.2647141516208648,1.0,1.0,0.0,1.0,-1.3332656621932983,1.3332641124725342,1.493571744504152e-06,1.015693426132202,0.8071509003639221,0.8071509003639221,0.0,38.39569091796875,49.0,37890.9609375,0.0,222.2545166015625,1.0,281.55859375,284.2039794921875,297.7463684082031,300.2826538085937,293.1499938964844,293.1499938964844,281.8500061035156,41056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350170612335205,1.0,0.0,0.0,3.411574363708496,3.41159725189209,7.766100793560327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.73876953125,0.0,1319.096435546875,1895.4371337890625,0.0,1897.2921142578125,0.8554344773292542,1.0,0.0,3.0,1.0,0.0
17740680,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7963210940361023,0.1642917096614837,0.1484887897968292,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8627041578292847,0.2108082473278045,0.2004248350858688,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9103850722312928,0.2468633651733398,0.1732039153575897,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8277410864830017,0.1849899291992187,0.1760512143373489,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6540212035179138,0.0906242281198501,0.4127469956874847,284.860107421875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1480407714844,284.8707580566406,1.0,0.2647141516208648,1.0,1.0,0.0,1.0,-1.3332656621932983,1.3332641124725342,1.493571744504152e-06,1.015693426132202,0.8071509003639221,0.8071509003639221,0.0,38.39569091796875,49.0,37890.9609375,0.0,222.2545166015625,1.0,281.55859375,284.2039794921875,297.7463684082031,300.2826538085937,293.1499938964844,293.1499938964844,281.8500061035156,41056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350170612335205,1.0,0.0,0.0,3.411574363708496,3.41159725189209,7.766100793560327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.73876953125,0.0,1319.096435546875,1895.4371337890625,0.0,1897.2921142578125,0.8554344773292542,1.0,0.0,3.0,1.0,0.0
17740740,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7850877642631531,0.1658605486154556,0.1497380137443542,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8496962785720825,0.2115926295518875,0.2010843157768249,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8953715562820435,0.2476154118776321,0.1736205369234085,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8158142566680908,0.1856916695833206,0.1766543984413147,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6428228616714478,0.0903632044792175,0.4116790294647217,285.0589599609375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1474914550781,285.0531005859375,1.0,0.2685384452342987,1.0,1.0,0.0,1.0,-1.3354965448379517,1.3354949951171875,1.497984271736641e-06,1.017433524131775,0.967158019542694,0.967158019542694,0.0,41.12601852416992,37.0,37846.3046875,0.0,229.28530883789065,1.0,281.8411865234375,284.3636779785156,297.7035827636719,300.1644897460937,293.1499938964844,293.1499938964844,281.54998779296875,30856.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240734100341797,1.0,0.0,0.0,3.592146396636963,3.5921688079833984,8.609964083916566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.02294921875,0.0,1431.87548828125,1895.4371337890625,0.0,1805.666259765625,0.8887452483177185,1.0,0.0,3.0,1.0,0.0
17740800,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7850877642631531,0.1658605486154556,0.1497380137443542,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8496962785720825,0.2115926295518875,0.2010843157768249,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8953715562820435,0.2476154118776321,0.1736205369234085,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8158142566680908,0.1856916695833206,0.1766543984413147,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6428228616714478,0.0903632044792175,0.4116790294647217,285.0589599609375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1474914550781,285.0531005859375,1.0,0.2685384452342987,1.0,1.0,0.0,1.0,-1.3354965448379517,1.3354949951171875,1.497984271736641e-06,1.017433524131775,0.967158019542694,0.967158019542694,0.0,41.12601852416992,37.0,37846.3046875,0.0,229.28530883789065,1.0,281.8411865234375,284.3636779785156,297.7035827636719,300.1644897460937,293.1499938964844,293.1499938964844,281.54998779296875,30856.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240734100341797,1.0,0.0,0.0,3.592146396636963,3.5921688079833984,8.609964083916566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.02294921875,0.0,1431.87548828125,1895.4371337890625,0.0,1805.666259765625,0.8887452483177185,1.0,0.0,3.0,1.0,0.0
17740860,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7935450673103333,0.1674499958753585,0.1511848717927932,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.856654167175293,0.2123217582702636,0.201790302991867,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9028115272521972,0.2481264621019363,0.1740468144416809,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8223330974578857,0.1863882839679718,0.1773041933774948,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6469722986221313,0.0902991965413093,0.4109126925468445,284.8538818359375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1458740234375,284.86383056640625,1.0,0.2669302523136139,1.0,1.0,0.0,1.0,-1.3384538888931274,1.3384523391723633,1.5038664287203574e-06,1.0197614431381226,0.8175246715545654,0.8175246715545654,0.0,39.969764709472656,25.0,38335.2265625,0.0,227.76307678222656,1.0,281.5576171875,284.1833190917969,297.8044738769531,300.3680114746094,293.1499938964844,293.1499938964844,281.8500061035156,40822.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374005913734436,1.0,0.0,0.0,3.4765846729278564,3.4766080379486084,8.064898793236353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.52392578125,0.0,1383.023193359375,1895.4371337890625,0.0,1917.4776611328125,0.8695510625839233,1.0,0.0,3.0,1.0,0.0
17740920,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7935450673103333,0.1674499958753585,0.1511848717927932,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.856654167175293,0.2123217582702636,0.201790302991867,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9028115272521972,0.2481264621019363,0.1740468144416809,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8223330974578857,0.1863882839679718,0.1773041933774948,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6469722986221313,0.0902991965413093,0.4109126925468445,284.8538818359375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1458740234375,284.86383056640625,1.0,0.2669302523136139,1.0,1.0,0.0,1.0,-1.3384538888931274,1.3384523391723633,1.5038664287203574e-06,1.0197614431381226,0.8175246715545654,0.8175246715545654,0.0,39.969764709472656,25.0,38335.2265625,0.0,227.76307678222656,1.0,281.5576171875,284.1833190917969,297.8044738769531,300.3680114746094,293.1499938964844,293.1499938964844,281.8500061035156,40822.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374005913734436,1.0,0.0,0.0,3.4765846729278564,3.4766080379486084,8.064898793236353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.52392578125,0.0,1383.023193359375,1895.4371337890625,0.0,1917.4776611328125,0.8695510625839233,1.0,0.0,3.0,1.0,0.0
17740980,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8218465447425842,0.1701155602931976,0.1530632674694061,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8854939341545105,0.213965818285942,0.2028500586748123,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9366930723190308,0.2496660351753235,0.1747125536203384,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8483134508132935,0.1879647523164749,0.1783230751752853,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6684901714324951,0.0909862592816352,0.412108838558197,285.06622314453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1553649902344,285.0617980957031,1.0,0.2617084085941314,1.0,1.0,0.0,1.0,-1.3454346656799316,1.3454331159591677,1.5177798786680796e-06,1.025221824645996,0.9860536456108092,0.9860536456108092,0.0,35.440773010253906,25.0,38367.23828125,0.0,220.02037048339844,1.0,281.8417358398437,284.35943603515625,297.76416015625,300.2532958984375,293.1499938964844,293.1499938964844,281.54998779296875,30959.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262564301490784,1.0,0.0,0.0,3.6473889350891113,3.647412061691284,8.876821198100515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.40576171875,0.0,1492.5765380859375,1895.4371337890625,0.0,1823.8017578125,0.901300311088562,1.0,0.0,3.0,1.0,0.0
17741040,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8218465447425842,0.1701155602931976,0.1530632674694061,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8854939341545105,0.213965818285942,0.2028500586748123,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9366930723190308,0.2496660351753235,0.1747125536203384,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8483134508132935,0.1879647523164749,0.1783230751752853,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6684901714324951,0.0909862592816352,0.412108838558197,285.06622314453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1553649902344,285.0617980957031,1.0,0.2617084085941314,1.0,1.0,0.0,1.0,-1.3454346656799316,1.3454331159591677,1.5177798786680796e-06,1.025221824645996,0.9860536456108092,0.9860536456108092,0.0,35.440773010253906,25.0,38367.23828125,0.0,220.02037048339844,1.0,281.8417358398437,284.35943603515625,297.76416015625,300.2532958984375,293.1499938964844,293.1499938964844,281.54998779296875,30959.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262564301490784,1.0,0.0,0.0,3.6473889350891113,3.647412061691284,8.876821198100515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.40576171875,0.0,1492.5765380859375,1895.4371337890625,0.0,1823.8017578125,0.901300311088562,1.0,0.0,3.0,1.0,0.0
17741100,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8371108770370483,0.1714875102043151,0.15430349111557,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9023885726928712,0.2148520052433014,0.2036697119474411,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9558668732643129,0.2504419982433319,0.1752770245075225,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8638036847114563,0.1888273209333419,0.17910698056221,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6816582679748535,0.0914676859974861,0.413846343755722,284.9190979003906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1606750488281,284.8887634277344,1.0,0.2599439620971679,1.0,1.0,0.0,1.0,-1.3516114950180054,1.3516099452972412,1.5302215388146578e-06,1.030117392539978,0.9076758623123168,0.9076758623123168,0.0,33.34972381591797,25.0,39298.58203125,0.0,217.50543212890625,1.0,281.5968017578125,284.15899658203125,297.86181640625,300.50799560546875,293.1499938964844,293.1499938964844,281.54998779296875,33732.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355290055274963,1.0,0.0,0.0,3.692040920257568,3.6920650005340576,9.095493851418724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.60888671875,0.0,1563.282958984375,1895.4371337890625,0.0,1901.6207275390625,0.9113197326660156,1.0,0.0,3.0,1.0,0.0
17741160,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8507242798805237,0.1726349592208862,0.1553399115800857,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9182209968566896,0.2155607491731643,0.204329565167427,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9710270762443542,0.2509467005729675,0.1756473779678344,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8777665495872498,0.1895410865545272,0.179762065410614,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6934770345687866,0.0919250771403312,0.415580004453659,284.8638610839844,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1625061035156,284.8714904785156,1.0,0.2585131824016571,1.0,1.0,0.0,1.0,-1.356960415840149,1.3569588661193848,1.54104679950251e-06,1.0343533754348757,0.845600426197052,0.845600426197052,0.0,31.7161808013916,25.0,39191.59765625,0.0,215.7154083251953,1.0,281.5573425292969,284.167236328125,297.8743591308594,300.4833068847656,293.1499938964844,293.1499938964844,281.8500061035156,39409.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740398645401001,1.0,0.0,0.0,3.5790038108825684,3.5790276527404785,8.547076504328288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.03955078125,0.0,1480.6192626953125,1895.4371337890625,0.0,1942.978271484375,0.8910913467407227,1.0,0.0,3.0,1.0,0.0
