time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741220,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8810674548149109,0.17584328353405,0.1578266024589538,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9531870484352112,0.2177550941705703,0.2060286700725555,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9975355863571168,0.2529394924640655,0.1767099350690841,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9081093668937684,0.1916595250368118,0.1814175248146057,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7181317210197449,0.0933057740330696,0.4204879999160766,285.0845031738281,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.176025390625,285.0829162597656,1.0,0.2566316723823547,1.0,1.0,0.0,1.0,-1.370702028274536,1.370700478553772,1.5690694681325112e-06,1.045215368270874,1.0,1.0,0.0,28.88201141357422,28.0,39310.81640625,0.0,214.28805541992188,1.0,281.8423767089844,284.359375,297.84185791015625,300.38531494140625,293.1499938964844,293.1499938964844,281.54998779296875,31465.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310786843299866,1.0,0.0,0.0,3.735257863998413,3.7352819442749023,9.309674169344362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.46875,0.0,1595.3868408203125,1895.4371337890625,0.0,1864.115966796875,0.9212383031845092,1.0,0.0,3.0,1.0,0.0
17741280,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8810674548149109,0.17584328353405,0.1578266024589538,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9531870484352112,0.2177550941705703,0.2060286700725555,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9975355863571168,0.2529394924640655,0.1767099350690841,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9081093668937684,0.1916595250368118,0.1814175248146057,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7181317210197449,0.0933057740330696,0.4204879999160766,285.0845031738281,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.176025390625,285.0829162597656,1.0,0.2566316723823547,1.0,1.0,0.0,1.0,-1.370702028274536,1.370700478553772,1.5690694681325112e-06,1.045215368270874,1.0,1.0,0.0,28.88201141357422,28.0,39310.81640625,0.0,214.28805541992188,1.0,281.8423767089844,284.359375,297.84185791015625,300.38531494140625,293.1499938964844,293.1499938964844,281.54998779296875,31465.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310786843299866,1.0,0.0,0.0,3.735257863998413,3.7352819442749023,9.309674169344362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.46875,0.0,1595.3868408203125,1895.4371337890625,0.0,1864.115966796875,0.9212383031845092,1.0,0.0,3.0,1.0,0.0
17741340,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.89520263671875,0.1787143647670745,0.1605832725763321,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.966215193271637,0.2197360545396804,0.2080365270376205,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.993382215499878,0.2563447952270508,0.1687710136175155,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9219244718551636,0.193601593375206,0.183367520570755,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.728148877620697,0.0947270020842552,0.4269290864467621,284.8703918457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1884765625,284.8744506835937,1.0,0.2566143572330475,1.0,1.0,0.0,1.0,-1.3774025440216064,1.3774009943008425,1.5827945389901288e-06,1.0504487752914429,0.8807987570762634,0.8807987570762634,0.0,28.10704803466797,31.0,40181.86328125,0.0,214.8970642089844,1.0,281.5563049316406,284.14093017578125,297.9522705078125,300.62286376953125,293.1499938964844,293.1499938964844,281.8500061035156,38106.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462745904922485,1.0,0.0,0.0,3.7089571952819824,3.708982229232788,9.179032645079132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.857421875,0.0,1615.76953125,1895.4371337890625,0.0,1993.30908203125,0.9190079569816588,1.0,0.0,3.0,1.0,0.0
17741400,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.89520263671875,0.1787143647670745,0.1605832725763321,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.966215193271637,0.2197360545396804,0.2080365270376205,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.993382215499878,0.2563447952270508,0.1687710136175155,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9219244718551636,0.193601593375206,0.183367520570755,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.728148877620697,0.0947270020842552,0.4269290864467621,284.8703918457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1884765625,284.8744506835937,1.0,0.2566143572330475,1.0,1.0,0.0,1.0,-1.3774025440216064,1.3774009943008425,1.5827945389901288e-06,1.0504487752914429,0.8807987570762634,0.8807987570762634,0.0,28.10704803466797,31.0,40181.86328125,0.0,214.8970642089844,1.0,281.5563049316406,284.14093017578125,297.9522705078125,300.62286376953125,293.1499938964844,293.1499938964844,281.8500061035156,38106.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462745904922485,1.0,0.0,0.0,3.7089571952819824,3.708982229232788,9.179032645079132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.857421875,0.0,1615.76953125,1895.4371337890625,0.0,1993.30908203125,0.9190079569816588,1.0,0.0,3.0,1.0,0.0
17741460,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9049787521362304,0.1821492910385131,0.1633781790733337,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.973819613456726,0.2221924513578415,0.2100995928049087,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9920817613601683,0.2616005837917328,0.1655383706092834,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9309919476509094,0.1959695965051651,0.1853740215301513,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7350451946258545,0.0964396074414253,0.4339514374732971,285.093505859375,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2101745605469,285.09521484375,1.0,0.2581360340118408,1.0,1.0,0.0,1.0,-1.390188217163086,1.3901865482330322,1.6092369605757997e-06,1.060469627380371,1.0,1.0,0.0,27.90495109558105,34.0,40146.046875,0.0,219.22048950195312,1.0,281.8430480957031,284.351318359375,297.9181823730469,300.5145263671875,293.1499938964844,293.1499938964844,281.54998779296875,32921.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370642423629761,1.0,0.0,0.0,3.822924852371216,3.8229501247406006,9.75180114437535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.44677734375,0.0,1710.075927734375,1895.4371337890625,0.0,1914.6240234375,0.941425919532776,1.0,0.0,3.0,1.0,0.0
17741520,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9049787521362304,0.1821492910385131,0.1633781790733337,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.973819613456726,0.2221924513578415,0.2100995928049087,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9920817613601683,0.2616005837917328,0.1655383706092834,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9309919476509094,0.1959695965051651,0.1853740215301513,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7350451946258545,0.0964396074414253,0.4339514374732971,285.093505859375,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2101745605469,285.09521484375,1.0,0.2581360340118408,1.0,1.0,0.0,1.0,-1.390188217163086,1.3901865482330322,1.6092369605757997e-06,1.060469627380371,1.0,1.0,0.0,27.90495109558105,34.0,40146.046875,0.0,219.22048950195312,1.0,281.8430480957031,284.351318359375,297.9181823730469,300.5145263671875,293.1499938964844,293.1499938964844,281.54998779296875,32921.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370642423629761,1.0,0.0,0.0,3.822924852371216,3.8229501247406006,9.75180114437535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.44677734375,0.0,1710.075927734375,1895.4371337890625,0.0,1914.6240234375,0.941425919532776,1.0,0.0,3.0,1.0,0.0
17741580,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.911530077457428,0.1853237152099609,0.1664247512817382,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9775614142417908,0.2244976013898849,0.2124323099851608,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9919534921646118,0.266868382692337,0.1652352213859558,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9358595609664916,0.1982158869504928,0.1876320987939834,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7395013570785522,0.0981531739234924,0.4418966770172119,284.9011535644531,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2308349609375,284.9034729003906,1.0,0.2610046565532684,1.0,1.0,0.0,1.0,-1.4085289239883425,1.4085272550582886,1.6477706594741903e-06,1.0749436616897583,0.9284206628799438,0.9284206628799438,0.0,28.176767349243164,52.0,41425.03515625,0.0,226.8889617919922,1.0,281.5557556152344,284.13897705078125,298.03179931640625,300.7701721191406,293.1499938964844,293.1499938964844,281.25,36673.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521769404411316,1.0,0.0,0.0,3.8289971351623535,3.829022884368897,9.782803545022034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3251953125,0.0,1746.8623046875,1895.4371337890625,0.0,2044.3143310546875,0.9452560544013976,1.0,0.0,3.0,1.0,0.0
17741640,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.911530077457428,0.1853237152099609,0.1664247512817382,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9775614142417908,0.2244976013898849,0.2124323099851608,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9919534921646118,0.266868382692337,0.1652352213859558,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9358595609664916,0.1982158869504928,0.1876320987939834,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7395013570785522,0.0981531739234924,0.4418966770172119,284.9011535644531,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2308349609375,284.9034729003906,1.0,0.2610046565532684,1.0,1.0,0.0,1.0,-1.4085289239883425,1.4085272550582886,1.6477706594741903e-06,1.0749436616897583,0.9284206628799438,0.9284206628799438,0.0,28.176767349243164,52.0,41425.03515625,0.0,226.8889617919922,1.0,281.5557556152344,284.13897705078125,298.03179931640625,300.7701721191406,293.1499938964844,293.1499938964844,281.25,36673.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521769404411316,1.0,0.0,0.0,3.8289971351623535,3.829022884368897,9.782803545022034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.3251953125,0.0,1746.8623046875,1895.4371337890625,0.0,2044.3143310546875,0.9452560544013976,1.0,0.0,3.0,1.0,0.0
17741700,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.9037659764289856,0.1867290288209915,0.1677523702383041,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.969318151473999,0.2255065739154815,0.2134484946727752,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9946880340576172,0.2684969007968902,0.1723834127187729,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.9263567924499512,0.1992130577564239,0.1886342912912368,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7342768311500549,0.0989748537540435,0.4457659423351288,284.8059997558594,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2348022460937,284.7921447753906,1.0,0.2652941048145294,1.0,1.0,0.0,1.0,-1.4257607460021973,1.425758957862854,1.6844733181642368e-06,1.0884929895401,0.8372180461883545,0.8372180461883545,0.0,29.40209579467773,52.0,42420.00390625,0.0,236.6122283935547,1.0,281.296142578125,284.0121459960937,298.079345703125,300.9425048828125,293.1499938964844,293.1499938964844,281.25,40787.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616360783576965,1.0,0.0,0.0,3.7382149696350098,3.7382407188415527,9.324419920631044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.2880859375,0.0,1670.2340087890625,1895.4371337890625,0.0,2126.938232421875,0.9256817102432252,1.0,0.0,3.0,1.0,0.0
17741760,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8898743987083435,0.1881573647260666,0.1690490990877151,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9533352255821228,0.2265317589044571,0.2144431471824646,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9978887438774108,0.2684468030929565,0.1841187477111816,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9096498489379884,0.2002238631248474,0.1896208673715591,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7244018316268921,0.0998212546110153,0.4497531652450561,284.8580017089844,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2299499511719,284.8804016113281,1.0,0.2711602449417114,1.0,1.0,0.0,1.0,-1.448564887046814,1.4485632181167605,1.733990757202264e-06,1.1065499782562256,0.8261779546737671,0.8261779546737671,0.0,31.494009017944336,55.0,42639.84765625,0.0,250.9720001220703,1.0,281.25750732421875,284.1258850097656,298.0639953613281,300.87469482421875,293.1499938964844,293.1499938964844,281.54998779296875,43328.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645254731178284,1.0,0.0,0.0,3.536839723587036,3.5368640422821045,8.346877393705654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.17236328125,0.0,1464.0140380859375,1895.4371337890625,0.0,2152.382080078125,0.8870956301689148,1.0,0.0,3.0,1.0,0.0
17741820,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8624512553215027,0.1921632885932922,0.1725077629089355,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9175283908843994,0.2295308113098144,0.2171793729066848,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9717227220535278,0.2675903439521789,0.187477245926857,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8790358304977417,0.2030862867832183,0.1922584772109985,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7028703093528748,0.10200135409832,0.4596860706806183,285.0968933105469,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2330322265625,285.0961303710937,1.0,0.2803013324737549,1.0,1.0,0.0,1.0,-1.4753884077072144,1.4753865003585815,1.7935532241608598e-06,1.1278975009918213,1.0,1.0,0.0,36.25410461425781,58.0,43264.1328125,0.0,274.1256408691406,1.0,281.5423278808594,284.3037414550781,298.0480041503906,300.8247375488281,293.1499938964844,293.1499938964844,281.25,31595.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567672729492188,1.0,0.0,0.0,3.745194911956787,3.745218992233277,9.359273462905549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.525390625,0.0,1607.867431640625,1895.4371337890625,0.0,2084.278564453125,0.9234164953231812,1.0,0.0,3.0,1.0,0.0
17741880,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8624512553215027,0.1921632885932922,0.1725077629089355,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9175283908843994,0.2295308113098144,0.2171793729066848,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9717227220535278,0.2675903439521789,0.187477245926857,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8790358304977417,0.2030862867832183,0.1922584772109985,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7028703093528748,0.10200135409832,0.4596860706806183,285.0968933105469,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2330322265625,285.0961303710937,1.0,0.2803013324737549,1.0,1.0,0.0,1.0,-1.4753884077072144,1.4753865003585815,1.7935532241608598e-06,1.1278975009918213,1.0,1.0,0.0,36.25410461425781,58.0,43264.1328125,0.0,274.1256408691406,1.0,281.5423278808594,284.3037414550781,298.0480041503906,300.8247375488281,293.1499938964844,293.1499938964844,281.25,31595.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567672729492188,1.0,0.0,0.0,3.745194911956787,3.745218992233277,9.359273462905549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.525390625,0.0,1607.867431640625,1895.4371337890625,0.0,2084.278564453125,0.9234164953231812,1.0,0.0,3.0,1.0,0.0
17741940,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8437265753746033,0.1956217288970947,0.176008865237236,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.893326461315155,0.2321821898221969,0.2200320214033126,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.942816197872162,0.2681379914283752,0.1878759562969207,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8576703667640686,0.2056491672992706,0.1950066834688186,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6867363452911377,0.1040720790624618,0.4701197743415832,284.906982421875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2378845214844,284.9109802246094,1.0,0.2887143492698669,1.0,1.0,0.0,1.0,-1.4990699291229248,1.499068021774292,1.8471092744221096e-06,1.1466279029846191,0.9145940542221068,0.9145940542221068,0.0,40.74951171875,61.0,44704.5390625,0.0,296.0680236816406,1.0,281.25616455078125,284.09637451171875,298.1636047363281,301.10015869140625,293.1499938964844,293.1499938964844,280.95001220703125,36536.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735282182693481,1.0,0.0,0.0,3.75787091255188,3.7578961849212646,9.422735729458508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.05322265625,0.0,1660.6605224609375,1895.4371337890625,0.0,2232.23291015625,0.9292795062065125,1.0,0.0,3.0,1.0,0.0
17742000,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8437265753746033,0.1956217288970947,0.176008865237236,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.893326461315155,0.2321821898221969,0.2200320214033126,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.942816197872162,0.2681379914283752,0.1878759562969207,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8576703667640686,0.2056491672992706,0.1950066834688186,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6867363452911377,0.1040720790624618,0.4701197743415832,284.906982421875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2378845214844,284.9109802246094,1.0,0.2887143492698669,1.0,1.0,0.0,1.0,-1.4990699291229248,1.499068021774292,1.8471092744221096e-06,1.1466279029846191,0.9145940542221068,0.9145940542221068,0.0,40.74951171875,61.0,44704.5390625,0.0,296.0680236816406,1.0,281.25616455078125,284.09637451171875,298.1636047363281,301.10015869140625,293.1499938964844,293.1499938964844,280.95001220703125,36536.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735282182693481,1.0,0.0,0.0,3.75787091255188,3.7578961849212646,9.422735729458508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.05322265625,0.0,1660.6605224609375,1895.4371337890625,0.0,2232.23291015625,0.9292795062065125,1.0,0.0,3.0,1.0,0.0
17742060,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8289477229118347,0.1986774504184723,0.1788941472768783,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8746238350868225,0.2345178723335266,0.2223913967609405,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9180745482444764,0.269210934638977,0.1886153221130371,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8410352468490601,0.2079270333051681,0.1973143368959427,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6739539504051208,0.1059951111674308,0.4794971346855163,284.86309814453125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24285888671875,284.8827819824219,1.0,0.2964647710323334,1.0,1.0,0.0,1.0,-1.5202817916870115,1.520279884338379,1.8958940017910209e-06,1.1633516550064087,0.8166296482086182,0.8166296482086182,0.0,45.09015274047852,64.0,45483.6015625,0.0,317.0458984375,1.0,280.9576721191406,284.0782470703125,298.1886291503906,301.1860656738281,293.1499938964844,293.1499938964844,281.25,43207.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856802940368652,1.0,0.0,0.0,3.470878839492798,3.470902442932129,8.038447845137853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.181640625,0.0,1394.152587890625,1895.4371337890625,0.0,2341.286865234375,0.8725767135620117,1.0,0.0,3.0,1.0,0.0
17742120,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8289477229118347,0.1986774504184723,0.1788941472768783,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8746238350868225,0.2345178723335266,0.2223913967609405,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9180745482444764,0.269210934638977,0.1886153221130371,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8410352468490601,0.2079270333051681,0.1973143368959427,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6739539504051208,0.1059951111674308,0.4794971346855163,284.86309814453125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24285888671875,284.8827819824219,1.0,0.2964647710323334,1.0,1.0,0.0,1.0,-1.5202817916870115,1.520279884338379,1.8958940017910209e-06,1.1633516550064087,0.8166296482086182,0.8166296482086182,0.0,45.09015274047852,64.0,45483.6015625,0.0,317.0458984375,1.0,280.9576721191406,284.0782470703125,298.1886291503906,301.1860656738281,293.1499938964844,293.1499938964844,281.25,43207.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856802940368652,1.0,0.0,0.0,3.470878839492798,3.470902442932129,8.038447845137853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.181640625,0.0,1394.152587890625,1895.4371337890625,0.0,2341.286865234375,0.8725767135620117,1.0,0.0,3.0,1.0,0.0
17742180,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8209937810897827,0.2029089629650116,0.182506576180458,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8636361360549927,0.2378120869398117,0.2253578901290893,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9038156270980836,0.271842360496521,0.1902547180652618,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8314357995986938,0.2110595256090164,0.2001571506261825,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6671393513679504,0.1083858236670494,0.4901695847511291,285.0797424316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2584228515625,285.077392578125,1.0,0.3038835823535919,1.0,1.0,0.0,1.0,-1.5463694334030151,1.5463674068450928,1.956994310603477e-06,1.1838935613632202,1.0,1.0,0.0,48.71374130249024,67.0,46147.15234375,0.0,339.08575439453125,1.0,281.2422180175781,284.2355651855469,298.1692199707031,301.1206359863281,293.1499938964844,293.1499938964844,280.95001220703125,31045.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767173051834106,1.0,0.0,0.0,3.688016653060913,3.688040256500244,9.075677667169656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.21240234375,0.0,1538.4224853515625,1895.4371337890625,0.0,2260.71728515625,0.9104607701301576,1.0,0.0,3.0,1.0,0.0
17742240,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8209937810897827,0.2029089629650116,0.182506576180458,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8636361360549927,0.2378120869398117,0.2253578901290893,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9038156270980836,0.271842360496521,0.1902547180652618,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8314357995986938,0.2110595256090164,0.2001571506261825,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6671393513679504,0.1083858236670494,0.4901695847511291,285.0797424316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2584228515625,285.077392578125,1.0,0.3038835823535919,1.0,1.0,0.0,1.0,-1.5463694334030151,1.5463674068450928,1.956994310603477e-06,1.1838935613632202,1.0,1.0,0.0,48.71374130249024,67.0,46147.15234375,0.0,339.08575439453125,1.0,281.2422180175781,284.2355651855469,298.1692199707031,301.1206359863281,293.1499938964844,293.1499938964844,280.95001220703125,31045.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767173051834106,1.0,0.0,0.0,3.688016653060913,3.688040256500244,9.075677667169656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.21240234375,0.0,1538.4224853515625,1895.4371337890625,0.0,2260.71728515625,0.9104607701301576,1.0,0.0,3.0,1.0,0.0
17742300,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8183284401893616,0.2048793584108352,0.1844765841960907,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8597078919410706,0.2393885999917984,0.2270105481147766,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.898894727230072,0.2730563580989837,0.1912527084350586,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8280181288719177,0.212567389011383,0.2017327398061752,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.664977490901947,0.1095743626356124,0.4959711134433746,284.93829345703125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2654113769531,284.9156494140625,1.0,0.3075520396232605,1.0,1.0,0.0,1.0,-1.5607742071151731,1.5607722997665403,1.99131750378001e-06,1.195281147956848,0.9307458400726318,0.9307458400726318,0.0,50.38303756713867,67.0,47402.453125,0.0,350.66650390625,1.0,280.9960021972656,284.0441589355469,298.2669677734375,301.4003601074219,293.1499938964844,293.1499938964844,280.95001220703125,33426.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864963412284851,1.0,0.0,0.0,3.7374322414398193,3.737456560134888,9.320515346189496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.9833984375,0.0,1612.9151611328125,1895.4371337890625,0.0,2348.65869140625,0.9216081500053406,1.0,0.0,3.0,1.0,0.0
17742360,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8147667646408081,0.2065481096506118,0.1861305683851242,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8550841808319092,0.24074187874794,0.228425458073616,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8931417465209961,0.273989588022232,0.1920168101787567,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8239290118217468,0.2138754427433014,0.2030980587005615,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6622317433357239,0.110663391649723,0.501312255859375,284.9014587402344,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2684326171875,284.9081420898437,1.0,0.3111271262168884,1.0,1.0,0.0,1.0,-1.573428750038147,1.5734267234802246,2.02177875507914e-06,1.2052786350250244,0.8911069631576538,0.8911069631576538,0.0,52.19242858886719,70.0,47616.51953125,0.0,361.9176635742188,1.0,280.9569091796875,284.0464782714844,298.28472900390625,301.3983459472656,293.1499938964844,293.1499938964844,281.25,37203.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921337485313416,1.0,0.0,0.0,3.677935361862183,3.67795991897583,9.026128395817068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.99755859375,0.0,1573.54150390625,1895.4371337890625,0.0,2399.734619140625,0.9119856953620912,1.0,0.0,3.0,1.0,0.0
17742420,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.809904158115387,0.2108088731765747,0.1897740215063095,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8483981490135193,0.2441931515932083,0.2315478920936584,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8845030069351196,0.2768246233463287,0.193846508860588,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8179556131362915,0.2171541601419448,0.2060854136943817,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6587363481521606,0.1132126376032829,0.5126793384552002,285.12469482421875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.283203125,285.1279296875,1.0,0.3181646764278412,1.0,1.0,0.0,1.0,-1.600978136062622,1.6009761095046997,2.089017925754888e-06,1.2269552946090698,1.0,1.0,0.0,55.50649642944336,58.0,47986.0234375,0.0,385.2799377441406,1.0,281.2433776855469,284.2480773925781,298.2705078125,301.3380126953125,293.1499938964844,293.1499938964844,280.95001220703125,32757.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872486710548401,1.0,0.0,0.0,3.8142707347869873,3.814296007156372,9.70769974628638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.638671875,0.0,1698.3687744140625,1895.4371337890625,0.0,2355.45947265625,0.9397023916244508,1.0,0.0,3.0,1.0,0.0
17742480,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.809904158115387,0.2108088731765747,0.1897740215063095,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8483981490135193,0.2441931515932083,0.2315478920936584,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8845030069351196,0.2768246233463287,0.193846508860588,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8179556131362915,0.2171541601419448,0.2060854136943817,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6587363481521606,0.1132126376032829,0.5126793384552002,285.12469482421875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.283203125,285.1279296875,1.0,0.3181646764278412,1.0,1.0,0.0,1.0,-1.600978136062622,1.6009761095046997,2.089017925754888e-06,1.2269552946090698,1.0,1.0,0.0,55.50649642944336,58.0,47986.0234375,0.0,385.2799377441406,1.0,281.2433776855469,284.2480773925781,298.2705078125,301.3380126953125,293.1499938964844,293.1499938964844,280.95001220703125,32757.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872486710548401,1.0,0.0,0.0,3.8142707347869873,3.814296007156372,9.70769974628638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.638671875,0.0,1698.3687744140625,1895.4371337890625,0.0,2355.45947265625,0.9397023916244508,1.0,0.0,3.0,1.0,0.0
17742540,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8209536075592041,0.2146615833044052,0.1934019029140472,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8586525917053223,0.2474212050437927,0.2346993386745453,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8945250511169434,0.2792661488056183,0.1956754326820373,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8276974558830261,0.220239832997322,0.2090848237276077,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6691099405288696,0.1157151535153389,0.5239174365997314,284.9442749023437,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929992675781,284.9446105957031,1.0,0.3197984993457794,1.0,1.0,0.0,1.0,-1.6284102201461792,1.6284080743789673,2.157441031158669e-06,1.2486062049865725,0.9710957407951356,0.9710957407951356,0.0,54.31037902832031,46.0,49749.91015625,0.0,396.8020935058594,1.0,280.95635986328125,284.0310363769531,298.3758239746094,301.62176513671875,293.1499938964844,293.1499938964844,280.6499938964844,34948.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036494851112366,1.0,0.0,0.0,3.8674700260162354,3.867496013641357,9.980382174035185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.9951171875,0.0,1780.5048828125,1895.4371337890625,0.0,2504.838623046875,0.953088641166687,1.0,0.0,3.0,1.0,0.0
17742600,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8209536075592041,0.2146615833044052,0.1934019029140472,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8586525917053223,0.2474212050437927,0.2346993386745453,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8945250511169434,0.2792661488056183,0.1956754326820373,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8276974558830261,0.220239832997322,0.2090848237276077,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6691099405288696,0.1157151535153389,0.5239174365997314,284.9442749023437,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2929992675781,284.9446105957031,1.0,0.3197984993457794,1.0,1.0,0.0,1.0,-1.6284102201461792,1.6284080743789673,2.157441031158669e-06,1.2486062049865725,0.9710957407951356,0.9710957407951356,0.0,54.31037902832031,46.0,49749.91015625,0.0,396.8020935058594,1.0,280.95635986328125,284.0310363769531,298.3758239746094,301.62176513671875,293.1499938964844,293.1499938964844,280.6499938964844,34948.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036494851112366,1.0,0.0,0.0,3.8674700260162354,3.867496013641357,9.980382174035185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.9951171875,0.0,1780.5048828125,1895.4371337890625,0.0,2504.838623046875,0.953088641166687,1.0,0.0,3.0,1.0,0.0
17742660,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8429703116416931,0.2179465591907501,0.1962063163518905,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8822691440582275,0.2502273619174957,0.237188920378685,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9195607900619508,0.2811960875988006,0.1969004422426223,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8492544889450073,0.2229441851377487,0.2114781737327575,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6904246211051941,0.1180409714579582,0.5335092544555664,284.8587341308594,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29571533203125,284.8737487792969,1.0,0.3177435994148254,1.0,1.0,0.0,1.0,-1.650627613067627,1.650625467300415,2.2137942323752213e-06,1.2660682201385498,0.8552577495574951,0.8552577495574951,0.0,49.99745941162109,34.0,50734.75390625,0.0,396.9639892578125,1.0,280.6566162109375,283.9585876464844,298.40283203125,301.7255554199219,293.1499938964844,293.1499938964844,280.95001220703125,41603.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162338137626648,1.0,0.0,0.0,3.6614954471588135,3.661520481109619,8.945616514210997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.17236328125,0.0,1588.0513916015625,1895.4371337890625,0.0,2620.714111328125,0.9125548005104064,1.0,0.0,3.0,1.0,0.0
17742720,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8429703116416931,0.2179465591907501,0.1962063163518905,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8822691440582275,0.2502273619174957,0.237188920378685,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9195607900619508,0.2811960875988006,0.1969004422426223,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8492544889450073,0.2229441851377487,0.2114781737327575,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6904246211051941,0.1180409714579582,0.5335092544555664,284.8587341308594,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29571533203125,284.8737487792969,1.0,0.3177435994148254,1.0,1.0,0.0,1.0,-1.650627613067627,1.650625467300415,2.2137942323752213e-06,1.2660682201385498,0.8552577495574951,0.8552577495574951,0.0,49.99745941162109,34.0,50734.75390625,0.0,396.9639892578125,1.0,280.6566162109375,283.9585876464844,298.40283203125,301.7255554199219,293.1499938964844,293.1499938964844,280.95001220703125,41603.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162338137626648,1.0,0.0,0.0,3.6614954471588135,3.661520481109619,8.945616514210997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.17236328125,0.0,1588.0513916015625,1895.4371337890625,0.0,2620.714111328125,0.9125548005104064,1.0,0.0,3.0,1.0,0.0
17742780,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8879247903823853,0.2225303202867508,0.1996757388114929,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9321540594100952,0.2540755569934845,0.2402093261480331,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9710493683815002,0.2844222784042358,0.1986548602581024,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8937756419181824,0.2265826165676117,0.2143327593803405,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7283751964569092,0.1209186464548111,0.544189989566803,285.0886535644531,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3109130859375,285.0897216796875,1.0,0.3133020102977752,1.0,1.0,0.0,1.0,-1.676771879196167,1.6767696142196655,2.281174829477095e-06,1.286531686782837,1.0,1.0,0.0,42.87099838256836,25.0,51188.60546875,0.0,391.2407836914063,1.0,280.9432067871094,284.1495666503906,298.3830261230469,301.64898681640625,293.1499938964844,293.1499938964844,280.6499938964844,32758.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082981705665588,1.0,0.0,0.0,3.8145017623901367,3.8145267963409424,9.708875268188422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1318359375,0.0,1698.6534423828125,1895.4371337890625,0.0,2547.530029296875,0.9396483302116394,1.0,0.0,3.0,1.0,0.0
17742840,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8879247903823853,0.2225303202867508,0.1996757388114929,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9321540594100952,0.2540755569934845,0.2402093261480331,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9710493683815002,0.2844222784042358,0.1986548602581024,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8937756419181824,0.2265826165676117,0.2143327593803405,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7283751964569092,0.1209186464548111,0.544189989566803,285.0886535644531,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3109130859375,285.0897216796875,1.0,0.3133020102977752,1.0,1.0,0.0,1.0,-1.676771879196167,1.6767696142196655,2.281174829477095e-06,1.286531686782837,1.0,1.0,0.0,42.87099838256836,25.0,51188.60546875,0.0,391.2407836914063,1.0,280.9432067871094,284.1495666503906,298.3830261230469,301.64898681640625,293.1499938964844,293.1499938964844,280.6499938964844,32758.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082981705665588,1.0,0.0,0.0,3.8145017623901367,3.8145267963409424,9.708875268188422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1318359375,0.0,1698.6534423828125,1895.4371337890625,0.0,2547.530029296875,0.9396483302116394,1.0,0.0,3.0,1.0,0.0
17742900,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9228928685188292,0.2247264981269836,0.2016298770904541,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.968476951122284,0.2559837698936462,0.241938829421997,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9990000128746032,0.285951018333435,0.1995069831609726,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9290124773979188,0.2283933907747268,0.2159596532583236,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7536207437515259,0.1223872676491737,0.550155758857727,284.9623718261719,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.317626953125,284.94256591796875,1.0,0.3109405934810638,1.0,1.0,0.0,1.0,-1.6910816431045532,1.6910793781280518,2.3187039914773777e-06,1.2978262901306152,0.9726738929748536,0.9726738929748536,0.0,38.931522369384766,25.0,52539.015625,0.0,387.9505615234375,1.0,280.693359375,283.9720458984375,298.471923828125,301.9252319335937,293.1499938964844,293.1499938964844,280.6499938964844,33836.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173230290412903,1.0,0.0,0.0,3.8506886959075928,3.8507142066955566,9.89395857686759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.703125,0.0,1751.0396728515625,1895.4371337890625,0.0,2630.787109375,0.9483559727668762,1.0,0.0,3.0,1.0,0.0
17742960,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9487817883491516,0.2265442460775375,0.2033066153526306,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.989049792289734,0.257620245218277,0.2434915155172348,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.998370349407196,0.2884068489074707,0.18660868704319,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9541794061660768,0.2299579828977584,0.2174364030361175,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7723582983016968,0.1237219870090484,0.5559452772140503,284.90673828125,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.3219299316406,284.9067077636719,1.0,0.3078625798225403,1.0,1.0,0.0,1.0,-1.6884723901748655,1.6884700059890747,2.3119744128052844e-06,1.2958835363388062,0.9264193773269652,0.9264193773269652,0.0,36.52803802490234,43.0,52493.02734375,0.0,379.5306396484375,1.0,280.6566772460937,283.94207763671875,298.4861145019531,301.9159851074219,293.1499938964844,293.1499938964844,280.3500061035156,36624.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222207427024841,1.0,0.0,0.0,3.818331241607666,3.818356990814209,9.728379382067942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.697265625,0.0,1733.523193359375,1895.4371337890625,0.0,2676.1552734375,0.9428664445877076,1.0,0.0,3.0,1.0,0.0
17743020,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9598460793495178,0.2300204485654831,0.2063970565795898,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9965050220489502,0.2608062028884887,0.2464596629142761,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9976260662078856,0.2960937619209289,0.1828787922859192,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9642881155014038,0.2330060601234436,0.2202790230512619,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7823871970176697,0.1263767182826995,0.5676866769790649,284.8822021484375,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3333740234375,284.8993225097656,1.0,0.3112953305244446,1.0,1.0,0.0,1.0,-1.7087522745132446,1.7087498903274536,2.365092768741306e-06,1.3113852739334106,0.8391997814178467,0.8391997814178467,0.0,36.365997314453125,63.0,53186.12890625,0.0,390.3458251953125,1.0,280.3573303222656,283.94207763671875,298.5032653808594,301.97222900390625,293.1499938964844,293.1499938964844,280.6499938964844,42084.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305736780166626,1.0,0.0,0.0,3.537940263748169,3.537964344024658,8.352072882189532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4560546875,0.0,1456.1605224609375,1895.4371337890625,0.0,2753.78662109375,0.8869892358779907,1.0,0.0,3.0,1.0,0.0
