time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743080,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9598460793495178,0.2300204485654831,0.2063970565795898,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9965050220489502,0.2608062028884887,0.2464596629142761,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9976260662078856,0.2960937619209289,0.1828787922859192,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9642881155014038,0.2330060601234436,0.2202790230512619,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7823871970176697,0.1263767182826995,0.5676866769790649,284.8822021484375,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3333740234375,284.8993225097656,1.0,0.3112953305244446,1.0,1.0,0.0,1.0,-1.7087522745132446,1.7087498903274536,2.365092768741306e-06,1.3113852739334106,0.8391997814178467,0.8391997814178467,0.0,36.365997314453125,63.0,53186.12890625,0.0,390.3458251953125,1.0,280.3573303222656,283.94207763671875,298.5032653808594,301.97222900390625,293.1499938964844,293.1499938964844,280.6499938964844,42084.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305736780166626,1.0,0.0,0.0,3.537940263748169,3.537964344024658,8.352072882189532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4560546875,0.0,1456.1605224609375,1895.4371337890625,0.0,2753.78662109375,0.8869892358779907,1.0,0.0,3.0,1.0,0.0
17743140,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9405630826950072,0.2347989231348037,0.2104769647121429,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9806623458862304,0.2650731801986694,0.2503131628036499,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.3015094399452209,0.1988920122385025,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9442314505577089,0.23702272772789,0.2239260524511337,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7691869735717773,0.129572719335556,0.5818459987640381,285.099853515625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.35064697265625,285.1020812988281,1.0,0.3225902616977691,1.0,1.0,0.0,1.0,-1.758866310119629,1.7588638067245483,2.500476512068417e-06,1.3504165410995483,1.0,1.0,0.0,40.14520263671875,83.0,54364.484375,0.0,430.5692443847656,1.0,280.64215087890625,284.1060791015625,298.5025939941406,301.94940185546875,293.1499938964844,293.1499938964844,280.3500061035156,31715.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231589794158936,1.0,0.0,0.0,3.749873161315918,3.7498972415924072,9.382669645674468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0009765625,0.0,1614.21142578125,1895.4371337890625,0.0,2684.859619140625,0.9242078065872192,1.0,0.0,3.0,1.0,0.0
17743200,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9405630826950072,0.2347989231348037,0.2104769647121429,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9806623458862304,0.2650731801986694,0.2503131628036499,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9990000128746032,0.3015094399452209,0.1988920122385025,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.9442314505577089,0.23702272772789,0.2239260524511337,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7691869735717773,0.129572719335556,0.5818459987640381,285.099853515625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.35064697265625,285.1020812988281,1.0,0.3225902616977691,1.0,1.0,0.0,1.0,-1.758866310119629,1.7588638067245483,2.500476512068417e-06,1.3504165410995483,1.0,1.0,0.0,40.14520263671875,83.0,54364.484375,0.0,430.5692443847656,1.0,280.64215087890625,284.1060791015625,298.5025939941406,301.94940185546875,293.1499938964844,293.1499938964844,280.3500061035156,31715.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231589794158936,1.0,0.0,0.0,3.749873161315918,3.7498972415924072,9.382669645674468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.0009765625,0.0,1614.21142578125,1895.4371337890625,0.0,2684.859619140625,0.9242078065872192,1.0,0.0,3.0,1.0,0.0
17743260,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8824043869972229,0.238488495349884,0.2146059274673462,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9203037023544312,0.2686655223369598,0.2544175088405609,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.961398184299469,0.3006744980812073,0.2110413312911987,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8848467469215393,0.2404323369264602,0.2278272211551666,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7290233969688416,0.1324572563171386,0.597369909286499,284.7780456542969,284.95001220703125,297.5997314453125,295.55181884765625,297.5240173339844,297.3466796875,284.7611999511719,1.0,0.3390200138092041,0.8951523303985596,0.8951523303985596,0.4000000059604645,1.0,-1.805962324142456,1.2510831356048584,0.5548791885375977,0.8346654772758484,0.8138681054115295,0.8138681054115295,0.0,50.21598434448242,103.0,50671.85546875,0.0,489.44964599609375,1.0,280.3564758300781,283.6611633300781,298.5791931152344,302.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,41385.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349859714508057,1.0,0.0,0.0,3.679105043411255,3.67913031578064,9.031870149556198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.69775390625,0.0,1606.4085693359375,1895.4371337890625,0.0,2794.906982421875,0.9117833971977234,1.0,0.0,3.0,1.0,0.0
17743320,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8824043869972229,0.238488495349884,0.2146059274673462,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9203037023544312,0.2686655223369598,0.2544175088405609,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.961398184299469,0.3006744980812073,0.2110413312911987,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8848467469215393,0.2404323369264602,0.2278272211551666,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7290233969688416,0.1324572563171386,0.597369909286499,284.7780456542969,284.95001220703125,297.5997314453125,295.55181884765625,297.5240173339844,297.3466796875,284.7611999511719,1.0,0.3390200138092041,0.8951523303985596,0.8951523303985596,0.4000000059604645,1.0,-1.805962324142456,1.2510831356048584,0.5548791885375977,0.8346654772758484,0.8138681054115295,0.8138681054115295,0.0,50.21598434448242,103.0,50671.85546875,0.0,489.44964599609375,1.0,280.3564758300781,283.6611633300781,298.5791931152344,302.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,41385.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349859714508057,1.0,0.0,0.0,3.679105043411255,3.67913031578064,9.031870149556198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.69775390625,0.0,1606.4085693359375,1895.4371337890625,0.0,2794.906982421875,0.9117833971977234,1.0,0.0,3.0,1.0,0.0
17743380,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8298819661140442,0.2416838556528091,0.2178671658039093,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8614766001701355,0.2718892395496368,0.2579121887683868,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8919327259063721,0.3009013235569,0.211104542016983,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.831852912902832,0.2434888482093811,0.231181725859642,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6859856843948364,0.1350620985031128,0.6115826964378357,284.85400390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4930114746094,297.3414306640625,284.8622131347656,1.0,0.3575591146945953,0.7903047204017639,0.7903047204017639,0.800000011920929,1.0,-1.8359589576721191,0.8268007040023804,1.0091582536697388,0.4044994115829468,0.7786917686462402,0.7786917686462402,0.0,65.16962432861328,106.0,43684.17578125,0.0,554.9568481445312,1.0,280.640625,283.7618713378906,298.4093933105469,301.3290100097656,293.1499938964844,293.1499938964844,280.95001220703125,43429.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948511838912964,1.0,0.0,0.0,3.329395532608032,3.329417943954468,7.396463388431584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.830078125,0.0,1255.5799560546875,1895.4371337890625,0.0,2424.447021484375,0.8399156928062439,1.0,0.0,3.0,1.0,0.0
17743440,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8298819661140442,0.2416838556528091,0.2178671658039093,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8614766001701355,0.2718892395496368,0.2579121887683868,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8919327259063721,0.3009013235569,0.211104542016983,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.831852912902832,0.2434888482093811,0.231181725859642,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6859856843948364,0.1350620985031128,0.6115826964378357,284.85400390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4930114746094,297.3414306640625,284.8622131347656,1.0,0.3575591146945953,0.7903047204017639,0.7903047204017639,0.800000011920929,1.0,-1.8359589576721191,0.8268007040023804,1.0091582536697388,0.4044994115829468,0.7786917686462402,0.7786917686462402,0.0,65.16962432861328,106.0,43684.17578125,0.0,554.9568481445312,1.0,280.640625,283.7618713378906,298.4093933105469,301.3290100097656,293.1499938964844,293.1499938964844,280.95001220703125,43429.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948511838912964,1.0,0.0,0.0,3.329395532608032,3.329417943954468,7.396463388431584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.830078125,0.0,1255.5799560546875,1895.4371337890625,0.0,2424.447021484375,0.8399156928062439,1.0,0.0,3.0,1.0,0.0
17743500,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8161054253578186,0.2437531501054763,0.2197438031435012,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8463115096092224,0.2738795578479767,0.2598509490489959,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8742275834083557,0.3020394146442413,0.2118134647607803,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8179101347923279,0.2453546673059463,0.2330208867788314,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6738542914390564,0.1365384757518768,0.6188917756080627,285.02520751953125,284.95001220703125,297.71600341796875,295.6041564941406,297.5051574707031,297.3441772460937,285.03643798828125,1.0,0.3650777637958526,0.7378808856010437,0.7378808856010437,1.0,1.0,-1.85237455368042,0.8029534816741943,1.0494210720062256,0.3771249055862427,0.8875178694725037,0.8875178694725037,0.0,71.23194122314453,106.0,43080.67578125,0.0,585.4088745117188,1.0,280.88934326171875,283.9325561523437,298.38299560546875,301.1150817871094,293.1499938964844,293.1499938964844,280.95001220703125,34678.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699915766716003,1.0,0.0,0.0,3.3755688667297363,3.3755900859832764,7.603039762216213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.66455078125,0.0,1239.6038818359375,1895.4371337890625,0.0,2200.763671875,0.8467223048210144,1.0,0.0,3.0,1.0,0.0
17743560,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8068824410438538,0.2460151016712188,0.2219016253948211,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8366705775260925,0.276055097579956,0.262029618024826,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8627533316612244,0.303548514842987,0.2129032909870147,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8084988594055176,0.2473899871110916,0.2350722402334213,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6663172245025635,0.1381217092275619,0.6266871094703674,285.03143310546875,284.95001220703125,297.7530822753906,295.6208190917969,297.5243225097656,297.3494873046875,285.0308532714844,1.0,0.37190842628479,0.7479714155197144,0.7479714155197144,1.0,1.0,-1.8707126379013064,0.8124449849128723,1.0582677125930786,0.382636696100235,0.9200133085250854,0.9200133085250854,0.0,76.20140838623047,94.0,43524.0625,0.0,614.2897338867188,1.0,280.93951416015625,283.91259765625,298.4591064453125,301.2352600097656,293.1499938964844,293.1499938964844,280.6499938964844,31942.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563111782073975,1.0,0.0,0.0,3.4994285106658936,3.499450445175171,8.171232366294134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.38427734375,0.0,1342.907470703125,1895.4371337890625,0.0,2080.29638671875,0.868587076663971,1.0,0.0,3.0,1.0,0.0
17743620,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.804147481918335,0.2496292144060135,0.225478857755661,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8336713910102844,0.2798146903514862,0.26584592461586,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8579272627830505,0.3060314059257507,0.2148149609565735,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8055697083473206,0.2509340941905975,0.2386703938245773,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6653727293014526,0.1410136818885803,0.640546977519989,284.91558837890625,284.95001220703125,297.82440185546875,295.6528625488281,297.5587463378906,297.3529663085937,284.9234619140625,1.0,0.3785732984542846,0.7681523561477661,0.7681523561477661,1.0,1.0,-1.9028550386428835,0.831845223903656,1.0710097551345823,0.3951388001441955,0.8354305028915405,0.8354305028915405,0.0,79.80191802978516,82.0,44745.8125,0.0,649.6198120117188,1.0,280.6585388183594,283.78826904296875,298.6489562988281,301.57257080078125,293.1499938964844,293.1499938964844,280.95001220703125,38476.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607555389404297,1.0,0.0,0.0,3.412009954452514,3.412032127380371,7.768083492010192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.55810546875,0.0,1301.4853515625,1895.4371337890625,0.0,2119.203125,0.8548558354377747,1.0,0.0,3.0,1.0,0.0
17743680,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.804147481918335,0.2496292144060135,0.225478857755661,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8336713910102844,0.2798146903514862,0.26584592461586,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8579272627830505,0.3060314059257507,0.2148149609565735,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8055697083473206,0.2509340941905975,0.2386703938245773,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6653727293014526,0.1410136818885803,0.640546977519989,284.91558837890625,284.95001220703125,297.82440185546875,295.6528625488281,297.5587463378906,297.3529663085937,284.9234619140625,1.0,0.3785732984542846,0.7681523561477661,0.7681523561477661,1.0,1.0,-1.9028550386428835,0.831845223903656,1.0710097551345823,0.3951388001441955,0.8354305028915405,0.8354305028915405,0.0,79.80191802978516,82.0,44745.8125,0.0,649.6198120117188,1.0,280.6585388183594,283.78826904296875,298.6489562988281,301.57257080078125,293.1499938964844,293.1499938964844,280.95001220703125,38476.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607555389404297,1.0,0.0,0.0,3.412009954452514,3.412032127380371,7.768083492010192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.55810546875,0.0,1301.4853515625,1895.4371337890625,0.0,2119.203125,0.8548558354377747,1.0,0.0,3.0,1.0,0.0
17743740,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8150430917739868,0.2539604008197784,0.2290047854185104,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8440428972244263,0.284180223941803,0.2696303725242615,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8678510785102844,0.309406042098999,0.2168711572885513,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8161925673484802,0.2550306320190429,0.242222711443901,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6761842966079712,0.144262745976448,0.6539750099182129,285.072021484375,284.95001220703125,297.8915405273437,295.68310546875,297.5949401855469,297.3624572753906,285.0690612792969,1.0,0.3804123699665069,0.7883333563804626,0.7883333563804626,1.0,1.0,-1.9344900846481323,0.8504703640937805,1.084019660949707,0.4068577289581299,0.9911649227142334,0.9911649227142334,0.0,77.81253814697266,70.0,45156.7578125,0.0,667.2109375,1.0,280.9417419433594,283.9138488769531,298.6664428710937,301.5613708496094,293.1499938964844,293.1499938964844,280.6499938964844,30469.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538300156593323,1.0,0.0,0.0,3.6358258724212646,3.6358487606048575,8.820626362648909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.23583984375,0.0,1476.234619140625,1895.4371337890625,0.0,2058.67724609375,0.8980916142463684,1.0,0.0,3.0,1.0,0.0
17743800,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8150430917739868,0.2539604008197784,0.2290047854185104,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8440428972244263,0.284180223941803,0.2696303725242615,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8678510785102844,0.309406042098999,0.2168711572885513,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8161925673484802,0.2550306320190429,0.242222711443901,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6761842966079712,0.144262745976448,0.6539750099182129,285.072021484375,284.95001220703125,297.8915405273437,295.68310546875,297.5949401855469,297.3624572753906,285.0690612792969,1.0,0.3804123699665069,0.7883333563804626,0.7883333563804626,1.0,1.0,-1.9344900846481323,0.8504703640937805,1.084019660949707,0.4068577289581299,0.9911649227142334,0.9911649227142334,0.0,77.81253814697266,70.0,45156.7578125,0.0,667.2109375,1.0,280.9417419433594,283.9138488769531,298.6664428710937,301.5613708496094,293.1499938964844,293.1499938964844,280.6499938964844,30469.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538300156593323,1.0,0.0,0.0,3.6358258724212646,3.6358487606048575,8.820626362648909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.23583984375,0.0,1476.234619140625,1895.4371337890625,0.0,2058.67724609375,0.8980916142463684,1.0,0.0,3.0,1.0,0.0
17743860,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8343749046325684,0.257479578256607,0.2322168201208114,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.864713191986084,0.2880520522594452,0.2732455134391784,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8886697292327881,0.3121498227119446,0.2187889516353607,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8355315327644348,0.2586954236030578,0.2456226497888565,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6959150433540344,0.1473274528980255,0.6670321226119995,284.8992919921875,284.95001220703125,297.9541320800781,295.7113952636719,297.6247863769531,297.3658142089844,284.9046936035156,1.0,0.3791480362415313,0.7874818444252014,0.7874818444252014,1.0,1.0,-1.964758276939392,0.8648407459259033,1.0999174118041992,0.4146944880485534,0.8781837821006775,0.8781837821006775,0.0,72.43022918701172,58.0,46520.76953125,0.0,672.8255615234375,1.0,280.6570129394531,283.7283630371094,298.77130126953125,301.8291320800781,293.1499938964844,293.1499938964844,280.95001220703125,37297.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707142233848572,1.0,0.0,0.0,3.61544418334961,3.615468263626098,8.722010989004048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.66455078125,0.0,1504.681640625,1895.4371337890625,0.0,2207.183349609375,0.898246705532074,1.0,0.0,3.0,1.0,0.0
17743920,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8343749046325684,0.257479578256607,0.2322168201208114,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.864713191986084,0.2880520522594452,0.2732455134391784,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8886697292327881,0.3121498227119446,0.2187889516353607,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8355315327644348,0.2586954236030578,0.2456226497888565,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6959150433540344,0.1473274528980255,0.6670321226119995,284.8992919921875,284.95001220703125,297.9541320800781,295.7113952636719,297.6247863769531,297.3658142089844,284.9046936035156,1.0,0.3791480362415313,0.7874818444252014,0.7874818444252014,1.0,1.0,-1.964758276939392,0.8648407459259033,1.0999174118041992,0.4146944880485534,0.8781837821006775,0.8781837821006775,0.0,72.43022918701172,58.0,46520.76953125,0.0,672.8255615234375,1.0,280.6570129394531,283.7283630371094,298.77130126953125,301.8291320800781,293.1499938964844,293.1499938964844,280.95001220703125,37297.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707142233848572,1.0,0.0,0.0,3.61544418334961,3.615468263626098,8.722010989004048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.66455078125,0.0,1504.681640625,1895.4371337890625,0.0,2207.183349609375,0.898246705532074,1.0,0.0,3.0,1.0,0.0
17743980,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8656870126724243,0.2617517411708832,0.2354165762662887,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8988429307937622,0.2925372421741485,0.2768725454807281,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9245705008506776,0.3156892359256744,0.2207667529582977,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8669933676719666,0.2629186511039734,0.2490281611680984,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7246232032775879,0.1507498323917389,0.6800470352172852,285.080810546875,284.95001220703125,298.0116882324219,295.73760986328125,297.6556701660156,297.37481689453125,285.0809020996094,1.0,0.3758232891559601,0.7866302728652954,0.7866302728652954,1.0,1.0,-1.9950459003448489,0.8791528940200806,1.115893006324768,0.4223101735115051,1.0,1.0,0.0,64.58039093017578,46.0,46612.609375,0.0,670.134521484375,1.0,280.9429016113281,283.89337158203125,298.7349548339844,301.7344970703125,293.1499938964844,293.1499938964844,280.6499938964844,32103.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658791542053223,1.0,0.0,0.0,3.775812149047852,3.775836706161499,9.512924066257256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6533203125,0.0,1647.534423828125,1895.4371337890625,0.0,2164.333740234375,0.930529534816742,1.0,0.0,3.0,1.0,0.0
17744040,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8656870126724243,0.2617517411708832,0.2354165762662887,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8988429307937622,0.2925372421741485,0.2768725454807281,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9245705008506776,0.3156892359256744,0.2207667529582977,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8669933676719666,0.2629186511039734,0.2490281611680984,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7246232032775879,0.1507498323917389,0.6800470352172852,285.080810546875,284.95001220703125,298.0116882324219,295.73760986328125,297.6556701660156,297.37481689453125,285.0809020996094,1.0,0.3758232891559601,0.7866302728652954,0.7866302728652954,1.0,1.0,-1.9950459003448489,0.8791528940200806,1.115893006324768,0.4223101735115051,1.0,1.0,0.0,64.58039093017578,46.0,46612.609375,0.0,670.134521484375,1.0,280.9429016113281,283.89337158203125,298.7349548339844,301.7344970703125,293.1499938964844,293.1499938964844,280.6499938964844,32103.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658791542053223,1.0,0.0,0.0,3.775812149047852,3.775836706161499,9.512924066257256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6533203125,0.0,1647.534423828125,1895.4371337890625,0.0,2164.333740234375,0.930529534816742,1.0,0.0,3.0,1.0,0.0
17744100,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8887990713119507,0.2637282311916351,0.2371723800897598,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9248942732810974,0.2947149872779846,0.2788449823856354,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9516019225120544,0.3173429369926452,0.2218874543905258,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8901670575141907,0.2649782598018646,0.2508768439292907,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7429355382919312,0.1524603813886642,0.6870226860046387,284.9428405761719,284.95001220703125,298.0384521484375,295.7499389648437,297.6697082519531,297.3785095214844,284.92681884765625,1.0,0.3737196624279022,0.7862045168876648,0.7862045168876648,1.0,1.0,-2.0114681720733643,0.8869147300720215,1.1245533227920532,0.4264830350875854,0.9594652056694032,0.9594652056694032,0.0,59.93503189086914,46.0,47920.37109375,0.0,667.2625122070312,1.0,280.694091796875,283.7126159667969,298.8143615722656,301.9933166503906,293.1499938964844,293.1499938964844,280.6499938964844,33620.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758588790893555,1.0,0.0,0.0,3.8165042400360094,3.816529273986816,9.719070703795296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.35595703125,0.0,1707.806884765625,1895.4371337890625,0.0,2253.04052734375,0.9401947259902954,1.0,0.0,3.0,1.0,0.0
17744160,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.916906714439392,0.2653438448905945,0.2385464161634445,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9562705755233764,0.2966352105140686,0.2805417776107788,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9793177843093872,0.3186888694763183,0.2227510213851928,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9186969995498656,0.2668060958385467,0.2524791061878204,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7651851177215576,0.1540381461381912,0.6933643221855164,284.9060974121094,284.95001220703125,298.06378173828125,295.7616882324219,297.68145751953125,297.3791198730469,284.9093322753906,1.0,0.3713057339191437,0.7857617735862732,0.7857617735862732,1.0,1.0,-2.0257351398468018,0.8936494588851929,1.1320858001708984,0.4300920665264129,0.9222179651260376,0.9222179651260376,0.0,55.232688903808594,49.0,48125.13671875,0.0,662.4066162109375,1.0,280.6563415527344,283.6962585449219,298.819091796875,301.9784851074219,293.1499938964844,293.1499938964844,280.3500061035156,36533.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816389203071594,1.0,0.0,0.0,3.780736923217773,3.780762434005737,9.5377561137866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.376953125,0.0,1687.6796875,1895.4371337890625,0.0,2304.867431640625,0.9345867037773132,1.0,0.0,3.0,1.0,0.0
17744220,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9520530104637146,0.2684373259544372,0.2411578893661499,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9869306683540344,0.3003802895545959,0.2838956117630005,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.321769118309021,0.2208135724067688,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9543851613998412,0.2703758776187897,0.2556690275669098,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7932259440422058,0.1571225821971893,0.7063971161842346,284.87176513671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7027587890625,297.38006591796875,284.88055419921875,1.0,0.3705771863460541,0.7848762273788452,0.7848762273788452,1.0,1.0,-2.045027494430542,0.9025874733924866,1.1424399614334106,0.4354076981544494,0.831253707408905,0.831253707408905,0.0,51.19407272338867,69.0,48755.4296875,0.0,665.4124755859375,1.0,280.3575134277344,283.65838623046875,298.8231201171875,302.04083251953125,293.1499938964844,293.1499938964844,280.6499938964844,41944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929173707962036,1.0,0.0,0.0,3.525280237197876,3.525304079055786,8.292406619148096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.62158203125,0.0,1441.7425537109375,1895.4371337890625,0.0,2406.85498046875,0.8833935260772705,1.0,0.0,3.0,1.0,0.0
17744280,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9520530104637146,0.2684373259544372,0.2411578893661499,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9869306683540344,0.3003802895545959,0.2838956117630005,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.321769118309021,0.2208135724067688,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9543851613998412,0.2703758776187897,0.2556690275669098,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7932259440422058,0.1571225821971893,0.7063971161842346,284.87176513671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7027587890625,297.38006591796875,284.88055419921875,1.0,0.3705771863460541,0.7848762273788452,0.7848762273788452,1.0,1.0,-2.045027494430542,0.9025874733924866,1.1424399614334106,0.4354076981544494,0.831253707408905,0.831253707408905,0.0,51.19407272338867,69.0,48755.4296875,0.0,665.4124755859375,1.0,280.3575134277344,283.65838623046875,298.8231201171875,302.04083251953125,293.1499938964844,293.1499938964844,280.6499938964844,41944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929173707962036,1.0,0.0,0.0,3.525280237197876,3.525304079055786,8.292406619148096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.62158203125,0.0,1441.7425537109375,1895.4371337890625,0.0,2406.85498046875,0.8833935260772705,1.0,0.0,3.0,1.0,0.0
17744340,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9516282677650452,0.2726737260818481,0.2447070330381393,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9866564869880676,0.3051456212997436,0.2881364822387695,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.3270837068557739,0.224337100982666,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.95432311296463,0.2748942077159881,0.2597019374370575,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7949403524398804,0.160793274641037,0.7221972942352295,285.0525817871094,284.95001220703125,298.1499938964844,295.8027648925781,297.72735595703125,297.391357421875,285.05206298828125,1.0,0.3786491453647613,0.7839906811714172,0.7839906811714172,1.0,1.0,-2.08699107170105,0.9226873517036438,1.1643037796020508,0.4453046321868896,0.982958972454071,0.982958972454071,0.0,53.03504180908203,89.0,49085.703125,0.0,704.6800537109375,1.0,280.6422424316406,283.8145751953125,298.7810974121094,301.9268798828125,293.1499938964844,293.1499938964844,280.3500061035156,31968.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836377620697021,1.0,0.0,0.0,3.699560403823853,3.699584245681762,9.132580771620268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6806640625,0.0,1558.4345703125,1895.4371337890625,0.0,2322.8623046875,0.9135895371437072,1.0,0.0,3.0,1.0,0.0
17744400,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9516282677650452,0.2726737260818481,0.2447070330381393,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9866564869880676,0.3051456212997436,0.2881364822387695,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.3270837068557739,0.224337100982666,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.95432311296463,0.2748942077159881,0.2597019374370575,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7949403524398804,0.160793274641037,0.7221972942352295,285.0525817871094,284.95001220703125,298.1499938964844,295.8027648925781,297.72735595703125,297.391357421875,285.05206298828125,1.0,0.3786491453647613,0.7839906811714172,0.7839906811714172,1.0,1.0,-2.08699107170105,0.9226873517036438,1.1643037796020508,0.4453046321868896,0.982958972454071,0.982958972454071,0.0,53.03504180908203,89.0,49085.703125,0.0,704.6800537109375,1.0,280.6422424316406,283.8145751953125,298.7810974121094,301.9268798828125,293.1499938964844,293.1499938964844,280.3500061035156,31968.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836377620697021,1.0,0.0,0.0,3.699560403823853,3.699584245681762,9.132580771620268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6806640625,0.0,1558.4345703125,1895.4371337890625,0.0,2322.8623046875,0.9135895371437072,1.0,0.0,3.0,1.0,0.0
17744460,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9071919322013856,0.2755784094333648,0.2480497807264328,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9472131729125975,0.30898517370224,0.292434811592102,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9688151478767396,0.32904914021492,0.2302780002355575,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9105138778686525,0.2785841524600982,0.2638278007507324,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.764051616191864,0.1638189405202865,0.7385330200195312,284.9154357910156,284.95001220703125,298.17987060546875,295.81842041015625,297.7408447265625,297.3907775878906,284.9190368652344,1.0,0.3921992778778076,0.7829446792602539,0.7829446792602539,1.0,1.0,-2.127374649047852,0.941775381565094,1.1855992078781128,0.455749362707138,0.892819881439209,0.892819881439209,0.0,62.038719177246094,109.0,50667.359375,0.0,771.7205200195312,1.0,280.3573303222656,283.6546325683594,298.86846923828125,302.1827087402344,293.1499938964844,293.1499938964844,280.6499938964844,37177.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980766296386719,1.0,0.0,0.0,3.670428276062012,3.670452833175659,8.989318871499563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.123046875,0.0,1564.875732421875,1895.4371337890625,0.0,2453.853515625,0.9106844663619996,1.0,0.0,3.0,1.0,0.0
17744520,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9071919322013856,0.2755784094333648,0.2480497807264328,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9472131729125975,0.30898517370224,0.292434811592102,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9688151478767396,0.32904914021492,0.2302780002355575,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9105138778686525,0.2785841524600982,0.2638278007507324,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.764051616191864,0.1638189405202865,0.7385330200195312,284.9154357910156,284.95001220703125,298.17987060546875,295.81842041015625,297.7408447265625,297.3907775878906,284.9190368652344,1.0,0.3921992778778076,0.7829446792602539,0.7829446792602539,1.0,1.0,-2.127374649047852,0.941775381565094,1.1855992078781128,0.455749362707138,0.892819881439209,0.892819881439209,0.0,62.038719177246094,109.0,50667.359375,0.0,771.7205200195312,1.0,280.3573303222656,283.6546325683594,298.86846923828125,302.1827087402344,293.1499938964844,293.1499938964844,280.6499938964844,37177.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980766296386719,1.0,0.0,0.0,3.670428276062012,3.670452833175659,8.989318871499563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.123046875,0.0,1564.875732421875,1895.4371337890625,0.0,2453.853515625,0.9106844663619996,1.0,0.0,3.0,1.0,0.0
17744580,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8606922030448914,0.2786219120025635,0.2510824501514435,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8946442008018494,0.3128148317337036,0.2964287400245666,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9134581089019777,0.3315784633159637,0.2321926206350326,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8641848564147949,0.282212346792221,0.2676557600498199,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7290921807289124,0.1664812117815017,0.7529054284095764,285.0903625488281,284.95001220703125,298.1967163085937,295.8294677734375,297.748046875,297.3892822265625,285.0911560058594,1.0,0.4085069000720978,0.7818986773490906,0.7818986773490906,1.0,1.0,-2.160940408706665,0.9576687216758728,1.2032716274261477,0.4641897976398468,1.0,1.0,0.0,75.8406753540039,129.0,50696.234375,0.0,852.0345458984375,1.0,280.643310546875,283.8208312988281,298.8282775878906,302.0834045410156,293.1499938964844,293.1499938964844,280.3500061035156,32734.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938725352287292,1.0,0.0,0.0,3.8123276233673096,3.8123526573181152,9.697811265141354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5556640625,0.0,1695.85498046875,1895.4371337890625,0.0,2415.540771484375,0.9392631649971008,1.0,0.0,3.0,1.0,0.0
17744640,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8606922030448914,0.2786219120025635,0.2510824501514435,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8946442008018494,0.3128148317337036,0.2964287400245666,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9134581089019777,0.3315784633159637,0.2321926206350326,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8641848564147949,0.282212346792221,0.2676557600498199,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7290921807289124,0.1664812117815017,0.7529054284095764,285.0903625488281,284.95001220703125,298.1967163085937,295.8294677734375,297.748046875,297.3892822265625,285.0911560058594,1.0,0.4085069000720978,0.7818986773490906,0.7818986773490906,1.0,1.0,-2.160940408706665,0.9576687216758728,1.2032716274261477,0.4641897976398468,1.0,1.0,0.0,75.8406753540039,129.0,50696.234375,0.0,852.0345458984375,1.0,280.643310546875,283.8208312988281,298.8282775878906,302.0834045410156,293.1499938964844,293.1499938964844,280.3500061035156,32734.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938725352287292,1.0,0.0,0.0,3.8123276233673096,3.8123526573181152,9.697811265141354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5556640625,0.0,1695.85498046875,1895.4371337890625,0.0,2415.540771484375,0.9392631649971008,1.0,0.0,3.0,1.0,0.0
17744700,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.841210663318634,0.2798035740852356,0.2526532411575317,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8734384775161743,0.3144730627536773,0.2984707653522491,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904706239700317,0.3326650857925415,0.2333070188760757,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8447491526603699,0.2837830185890198,0.2696026265621185,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7136306762695312,0.1675875037908554,0.7598784565925598,284.9523620605469,284.95001220703125,298.2005310058594,295.8333435058594,297.7483825683594,297.3864440917969,284.9379577636719,1.0,0.4173280298709869,0.7813756465911865,0.7813756465911865,1.0,1.0,-2.177334785461426,0.9654136896133424,1.2119210958480835,0.4683833718299866,0.9701770544052124,0.9701770544052124,0.0,83.8844223022461,129.0,52033.0078125,0.0,897.1399536132812,1.0,280.3934020996094,283.6422424316406,298.8960876464844,302.33544921875,293.1499938964844,293.1499938964844,280.3500061035156,33864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035354018211365,1.0,0.0,0.0,3.848756313323975,3.8487818241119385,9.884031442197738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.1181640625,0.0,1748.896728515625,1895.4371337890625,0.0,2503.792724609375,0.9478846192359924,1.0,0.0,3.0,1.0,0.0
17744760,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8229919672012329,0.2805286049842834,0.2537803649902344,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8536890149116516,0.3157605826854706,0.3001598417758941,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8692352175712585,0.3333737254142761,0.2341477870941162,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8267867565155029,0.2850083410739898,0.2712255120277405,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6971649527549744,0.1684251576662063,0.7657485008239746,284.9135131835937,284.95001220703125,298.2014465332031,295.8362121582031,297.7454528808594,297.38006591796875,284.915771484375,1.0,0.4263044893741607,0.7806346416473389,0.7806346416473389,1.0,1.0,-2.190730571746826,0.9716814160346984,1.219049096107483,0.4717724025249481,0.934622883796692,0.934622883796692,0.0,92.7990493774414,132.0,52204.30078125,0.0,943.2182006835938,1.0,280.3561096191406,283.6202087402344,298.8917236328125,302.31036376953125,293.1499938964844,293.1499938964844,280.04998779296875,36382.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090938925743103,1.0,0.0,0.0,3.820577383041382,3.820603132247925,9.739827646626509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.060546875,0.0,1734.3475341796875,1895.4371337890625,0.0,2554.851318359375,0.9434693455696106,1.0,0.0,3.0,1.0,0.0
17744820,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7999804615974426,0.2817234694957733,0.255344420671463,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8312749266624451,0.3180300295352936,0.3028465509414673,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8446822762489319,0.3345946073532104,0.2353726774454116,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8049553632736206,0.2871571481227875,0.2738024294376373,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6772319674491882,0.1697590351104736,0.7744718194007874,284.87359619140625,284.95001220703125,298.1949768066406,295.83892822265625,297.7347106933594,297.3653869628906,284.881591796875,1.0,0.4388263821601867,0.7791525721549988,0.7791525721549988,1.0,1.0,-2.2108850479125977,0.981038212776184,1.2298469543457031,0.4767849147319793,0.8412081003189087,0.8412081003189087,0.0,105.9372787475586,120.0,52724.85546875,0.0,1012.53515625,1.0,280.0572204589844,283.5771789550781,298.87548828125,302.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,41668.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819621205329895,1.0,0.0,0.0,3.574270248413086,3.5742945671081543,8.524483519067871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.98193359375,0.0,1492.072265625,1895.4371337890625,0.0,2652.060302734375,0.8939282894134521,1.0,0.0,3.0,1.0,0.0
17744880,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7999804615974426,0.2817234694957733,0.255344420671463,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8312749266624451,0.3180300295352936,0.3028465509414673,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8446822762489319,0.3345946073532104,0.2353726774454116,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8049553632736206,0.2871571481227875,0.2738024294376373,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6772319674491882,0.1697590351104736,0.7744718194007874,284.87359619140625,284.95001220703125,298.1949768066406,295.83892822265625,297.7347106933594,297.3653869628906,284.881591796875,1.0,0.4388263821601867,0.7791525721549988,0.7791525721549988,1.0,1.0,-2.2108850479125977,0.981038212776184,1.2298469543457031,0.4767849147319793,0.8412081003189087,0.8412081003189087,0.0,105.9372787475586,120.0,52724.85546875,0.0,1012.53515625,1.0,280.0572204589844,283.5771789550781,298.87548828125,302.3440246582031,293.1499938964844,293.1499938964844,280.3500061035156,41668.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819621205329895,1.0,0.0,0.0,3.574270248413086,3.5742945671081543,8.524483519067871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.98193359375,0.0,1492.072265625,1895.4371337890625,0.0,2652.060302734375,0.8939282894134521,1.0,0.0,3.0,1.0,0.0
