time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744940,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7967202067375183,0.2841831743717193,0.2573700547218323,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8286134600639343,0.3212266564369201,0.3057329952716827,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8411476612091064,0.3370110094547272,0.2369254529476165,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8022127747535706,0.2901360094547272,0.2765078842639923,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6748842000961304,0.1715015023946762,0.7822479009628296,285.0297546386719,284.95001220703125,298.1781921386719,295.8379211425781,297.7248229980469,297.3604736328125,285.0274963378906,1.0,0.4435770213603973,0.7776705026626587,0.7776705026626587,1.0,1.0,-2.2312374114990234,0.9905158281326294,1.2407217025756836,0.4817202091217041,0.9714595079421996,0.9714595079421996,0.0,109.5148468017578,108.0,52574.36328125,0.0,1046.93701171875,1.0,280.3428039550781,283.7195739746094,298.8158569335937,302.1944274902344,293.1499938964844,293.1499938964844,280.04998779296875,32743.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106189370155334,1.0,0.0,0.0,3.7237043380737305,3.723728656768799,9.252171935258956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.140625,0.0,1591.8671875,1895.4371337890625,0.0,2568.89404296875,0.9194027781486512,1.0,0.0,3.0,1.0,0.0
17745000,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7967202067375183,0.2841831743717193,0.2573700547218323,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8286134600639343,0.3212266564369201,0.3057329952716827,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8411476612091064,0.3370110094547272,0.2369254529476165,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8022127747535706,0.2901360094547272,0.2765078842639923,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6748842000961304,0.1715015023946762,0.7822479009628296,285.0297546386719,284.95001220703125,298.1781921386719,295.8379211425781,297.7248229980469,297.3604736328125,285.0274963378906,1.0,0.4435770213603973,0.7776705026626587,0.7776705026626587,1.0,1.0,-2.2312374114990234,0.9905158281326294,1.2407217025756836,0.4817202091217041,0.9714595079421996,0.9714595079421996,0.0,109.5148468017578,108.0,52574.36328125,0.0,1046.93701171875,1.0,280.3428039550781,283.7195739746094,298.8158569335937,302.1944274902344,293.1499938964844,293.1499938964844,280.04998779296875,32743.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106189370155334,1.0,0.0,0.0,3.7237043380737305,3.723728656768799,9.252171935258956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.140625,0.0,1591.8671875,1895.4371337890625,0.0,2568.89404296875,0.9194027781486512,1.0,0.0,3.0,1.0,0.0
17745060,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8031269907951355,0.285716712474823,0.2589324116706848,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8352302312850952,0.3237812221050262,0.30826336145401,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8472052812576294,0.3386359214782715,0.2381767332553863,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8092609643936157,0.2925271391868591,0.2788675427436828,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6809899806976318,0.1728905737400055,0.7886075973510742,284.8965148925781,284.95001220703125,298.15203857421875,295.8334045410156,297.7078552246094,297.3505249023437,284.9017333984375,1.0,0.4437377452850342,0.7764147520065308,0.7764147520065308,1.0,1.0,-2.248136520385742,0.9983686804771424,1.249767780303955,0.4858369827270508,0.8646146059036255,0.8646146059036255,0.0,107.38053894042967,96.0,53385.19921875,0.0,1056.376708984375,1.0,280.0569763183594,283.5822448730469,298.8672180175781,302.36700439453125,293.1499938964844,293.1499938964844,280.3500061035156,39059.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216965198516846,1.0,0.0,0.0,3.61509370803833,3.6151180267333984,8.720319897292939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.00439453125,0.0,1517.3553466796875,1895.4371337890625,0.0,2671.293701171875,0.9000600576400757,1.0,0.0,3.0,1.0,0.0
17745120,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8031269907951355,0.285716712474823,0.2589324116706848,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8352302312850952,0.3237812221050262,0.30826336145401,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8472052812576294,0.3386359214782715,0.2381767332553863,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8092609643936157,0.2925271391868591,0.2788675427436828,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6809899806976318,0.1728905737400055,0.7886075973510742,284.8965148925781,284.95001220703125,298.15203857421875,295.8334045410156,297.7078552246094,297.3505249023437,284.9017333984375,1.0,0.4437377452850342,0.7764147520065308,0.7764147520065308,1.0,1.0,-2.248136520385742,0.9983686804771424,1.249767780303955,0.4858369827270508,0.8646146059036255,0.8646146059036255,0.0,107.38053894042967,96.0,53385.19921875,0.0,1056.376708984375,1.0,280.0569763183594,283.5822448730469,298.8672180175781,302.36700439453125,293.1499938964844,293.1499938964844,280.3500061035156,39059.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216965198516846,1.0,0.0,0.0,3.61509370803833,3.6151180267333984,8.720319897292939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.00439453125,0.0,1517.3553466796875,1895.4371337890625,0.0,2671.293701171875,0.9000600576400757,1.0,0.0,3.0,1.0,0.0
17745180,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8167948722839355,0.2880205512046814,0.2604954540729522,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8493959307670593,0.3268905878067016,0.3107288479804992,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8612080812454224,0.3409880101680755,0.2394345998764038,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8231241703033447,0.2954174280166626,0.2811462879180908,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6938270330429077,0.1745780408382415,0.7943779230117798,285.0398254394531,284.95001220703125,298.11737060546875,295.82568359375,297.690673828125,297.34698486328125,285.0370483398437,1.0,0.4409456551074981,0.7751589417457581,0.7751589417457581,1.0,1.0,-2.264150381088257,1.0058252811431885,1.2583250999450684,0.4895954132080078,0.996275007724762,0.996275007724762,0.0,101.41119384765624,84.0,53143.36328125,0.0,1050.1925048828125,1.0,280.3431091308594,283.7178955078125,298.8103332519531,302.2265625,293.1499938964844,293.1499938964844,280.04998779296875,32305.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814569890499115,1.0,0.0,0.0,3.766952991485596,3.766977548599243,9.468336656937026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.6435546875,0.0,1638.6925048828125,1895.4371337890625,0.0,2605.33935546875,0.9288490414619446,1.0,0.0,3.0,1.0,0.0
17745240,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8167948722839355,0.2880205512046814,0.2604954540729522,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8493959307670593,0.3268905878067016,0.3107288479804992,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8612080812454224,0.3409880101680755,0.2394345998764038,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8231241703033447,0.2954174280166626,0.2811462879180908,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6938270330429077,0.1745780408382415,0.7943779230117798,285.0398254394531,284.95001220703125,298.11737060546875,295.82568359375,297.690673828125,297.34698486328125,285.0370483398437,1.0,0.4409456551074981,0.7751589417457581,0.7751589417457581,1.0,1.0,-2.264150381088257,1.0058252811431885,1.2583250999450684,0.4895954132080078,0.996275007724762,0.996275007724762,0.0,101.41119384765624,84.0,53143.36328125,0.0,1050.1925048828125,1.0,280.3431091308594,283.7178955078125,298.8103332519531,302.2265625,293.1499938964844,293.1499938964844,280.04998779296875,32305.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814569890499115,1.0,0.0,0.0,3.766952991485596,3.766977548599243,9.468336656937026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.6435546875,0.0,1638.6925048828125,1895.4371337890625,0.0,2605.33935546875,0.9288490414619446,1.0,0.0,3.0,1.0,0.0
17745300,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8257046937942505,0.2888375222682953,0.2613022923469543,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8592930436134338,0.3282093107700348,0.3119865953922272,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.871117353439331,0.3418790400028229,0.2400927394628524,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8323095440864563,0.2966549098491668,0.2823100090026855,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7025749683380127,0.175316110253334,0.797353982925415,284.8863525390625,284.95001220703125,298.0971069335937,295.8206787109375,297.6798095703125,297.343505859375,284.87518310546875,1.0,0.4388616979122162,0.7745310664176941,0.7745310664176941,1.0,1.0,-2.272397041320801,1.0096546411514282,1.2627424001693726,0.4915886223316192,0.9014283418655396,0.9014283418655396,0.0,97.4885025024414,84.0,54159.734375,0.0,1043.669921875,1.0,280.0946655273437,283.5395202636719,298.868896484375,302.4563293457031,293.1499938964844,293.1499938964844,280.04998779296875,35738.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227976560592651,1.0,0.0,0.0,3.770813465118408,3.770838737487793,9.4877532319515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.4716796875,0.0,1669.7540283203125,1895.4371337890625,0.0,2681.50732421875,0.9302073121070862,1.0,0.0,3.0,1.0,0.0
17745360,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8349284529685974,0.2893590927124023,0.2616861164569855,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8699811100959778,0.3292871117591858,0.3129037320613861,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8817329406738281,0.3424997627735138,0.2404551208019256,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8420926332473755,0.2976710796356201,0.2831647992134094,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7116638422012329,0.1759057641029358,0.7994259595870972,284.8852233886719,284.95001220703125,298.0750732421875,295.8149719238281,297.666748046875,297.33758544921875,284.89019775390625,1.0,0.4363205730915069,0.773909866809845,0.773909866809845,1.0,1.0,-2.2779133319854736,1.0121772289276123,1.265736103057861,0.4928653240203857,0.8755587935447693,0.8755587935447693,0.0,93.41983032226562,72.0,53963.18359375,0.0,1033.6680908203125,1.0,280.0566101074219,283.5603332519531,298.85284423828125,302.39312744140625,293.1499938964844,293.1499938964844,280.3500061035156,38903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264141082763672,1.0,0.0,0.0,3.676180124282837,3.676204919815064,9.0175143441229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.02685546875,0.0,1584.3675537109375,1895.4371337890625,0.0,2715.09033203125,0.9131486415863036,1.0,0.0,3.0,1.0,0.0
17745420,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8611581325531006,0.2915038168430328,0.2629489600658417,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8997263312339783,0.3322602212429046,0.3150812983512878,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9117035865783693,0.3447595238685608,0.2415290027856826,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8696470856666565,0.3004466593265533,0.2851771116256714,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7339180111885071,0.1775342524051666,0.8042261004447937,285.0364990234375,284.95001220703125,298.026123046875,295.8015441894531,297.6435546875,297.3348083496094,285.0341491699219,1.0,0.4304662048816681,0.7726675868034363,0.7726675868034363,1.0,1.0,-2.2915139198303223,1.0184788703918457,1.273034930229187,0.4959633648395538,1.0,1.0,0.0,83.82271575927734,60.0,53594.78515625,0.0,1010.4825439453124,1.0,280.3434753417969,283.7077331542969,298.7862854003906,302.2341003417969,293.1499938964844,293.1499938964844,280.04998779296875,32699.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192684650421143,1.0,0.0,0.0,3.810053586959839,3.8100783824920654,9.686244766271557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0537109375,0.0,1692.8516845703125,1895.4371337890625,0.0,2648.79345703125,0.9387965798377992,1.0,0.0,3.0,1.0,0.0
17745480,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8611581325531006,0.2915038168430328,0.2629489600658417,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8997263312339783,0.3322602212429046,0.3150812983512878,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9117035865783693,0.3447595238685608,0.2415290027856826,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8696470856666565,0.3004466593265533,0.2851771116256714,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7339180111885071,0.1775342524051666,0.8042261004447937,285.0364990234375,284.95001220703125,298.026123046875,295.8015441894531,297.6435546875,297.3348083496094,285.0341491699219,1.0,0.4304662048816681,0.7726675868034363,0.7726675868034363,1.0,1.0,-2.2915139198303223,1.0184788703918457,1.273034930229187,0.4959633648395538,1.0,1.0,0.0,83.82271575927734,60.0,53594.78515625,0.0,1010.4825439453124,1.0,280.3434753417969,283.7077331542969,298.7862854003906,302.2341003417969,293.1499938964844,293.1499938964844,280.04998779296875,32699.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192684650421143,1.0,0.0,0.0,3.810053586959839,3.8100783824920654,9.686244766271557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0537109375,0.0,1692.8516845703125,1895.4371337890625,0.0,2648.79345703125,0.9387965798377992,1.0,0.0,3.0,1.0,0.0
17745540,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8981078863143921,0.2926914691925049,0.263930082321167,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9436209797859192,0.3345450460910797,0.3170629739761352,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.95575749874115,0.3462125957012176,0.2424410283565521,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9082691669464112,0.302613228559494,0.2870221436023712,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7639772891998291,0.1788104772567749,0.8086323738098145,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6144104003906,297.3260803222656,284.8857116699219,1.0,0.4238685071468353,0.7714253067970276,0.7714253067970276,1.0,1.0,-2.3036837577819824,1.024065017700195,1.279618740081787,0.4987960159778595,0.8832955956459045,0.8832955956459045,0.0,73.56636047363281,48.0,54409.703125,0.0,982.9266967773438,1.0,280.0572204589844,283.54840087890625,298.8213806152344,302.3906555175781,293.1499938964844,293.1499938964844,280.3500061035156,38831.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307430744171143,1.0,0.0,0.0,3.721108675003052,3.721133947372437,9.239277005690384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.10302734375,0.0,1635.325439453125,1895.4371337890625,0.0,2755.36376953125,0.9229735732078552,1.0,0.0,3.0,1.0,0.0
17745600,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8981078863143921,0.2926914691925049,0.263930082321167,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9436209797859192,0.3345450460910797,0.3170629739761352,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.95575749874115,0.3462125957012176,0.2424410283565521,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9082691669464112,0.302613228559494,0.2870221436023712,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7639772891998291,0.1788104772567749,0.8086323738098145,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6144104003906,297.3260803222656,284.8857116699219,1.0,0.4238685071468353,0.7714253067970276,0.7714253067970276,1.0,1.0,-2.3036837577819824,1.024065017700195,1.279618740081787,0.4987960159778595,0.8832955956459045,0.8832955956459045,0.0,73.56636047363281,48.0,54409.703125,0.0,982.9266967773438,1.0,280.0572204589844,283.54840087890625,298.8213806152344,302.3906555175781,293.1499938964844,293.1499938964844,280.3500061035156,38831.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307430744171143,1.0,0.0,0.0,3.721108675003052,3.721133947372437,9.239277005690384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.10302734375,0.0,1635.325439453125,1895.4371337890625,0.0,2755.36376953125,0.9229735732078552,1.0,0.0,3.0,1.0,0.0
17745660,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9561799168586732,0.2946028113365173,0.2649728953838348,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9959279298782348,0.3374004960060119,0.3190980851650238,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.3485176861286163,0.2397308349609375,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.967743754386902,0.3053347468376159,0.2889414131641388,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8091916441917419,0.1803830564022064,0.8130270838737488,285.0361328125,284.95001220703125,297.9117126464844,295.767578125,297.5867919921875,297.3240661621094,285.033935546875,1.0,0.4165944457054138,0.7701982855796814,0.7701982855796814,1.0,1.0,-2.3133809566497803,1.0284425020217896,1.2849384546279907,0.5010826587677002,1.0,1.0,0.0,62.95417785644531,68.0,53896.390625,0.0,950.4480590820312,1.0,280.3436279296875,283.7032165527344,298.7509155273437,302.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,33134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233662843704224,1.0,0.0,0.0,3.8366549015045166,3.836680173873901,9.82197320809064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.701171875,0.0,1728.379638671875,1895.4371337890625,0.0,2686.783447265625,0.9451233148574828,1.0,0.0,3.0,1.0,0.0
17745720,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9561799168586732,0.2946028113365173,0.2649728953838348,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9959279298782348,0.3374004960060119,0.3190980851650238,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.3485176861286163,0.2397308349609375,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.967743754386902,0.3053347468376159,0.2889414131641388,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8091916441917419,0.1803830564022064,0.8130270838737488,285.0361328125,284.95001220703125,297.9117126464844,295.767578125,297.5867919921875,297.3240661621094,285.033935546875,1.0,0.4165944457054138,0.7701982855796814,0.7701982855796814,1.0,1.0,-2.3133809566497803,1.0284425020217896,1.2849384546279907,0.5010826587677002,1.0,1.0,0.0,62.95417785644531,68.0,53896.390625,0.0,950.4480590820312,1.0,280.3436279296875,283.7032165527344,298.7509155273437,302.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,33134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233662843704224,1.0,0.0,0.0,3.8366549015045166,3.836680173873901,9.82197320809064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.701171875,0.0,1728.379638671875,1895.4371337890625,0.0,2686.783447265625,0.9451233148574828,1.0,0.0,3.0,1.0,0.0
17745780,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.987509310245514,0.3005422353744507,0.2700423300266266,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9990000128746032,0.3456200957298279,0.2988243103027344,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9990000128746032,0.3580866456031799,0.2207106053829193,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9961400628089904,0.3112480044364929,0.2940348088741302,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8353415131568909,0.184433177113533,0.8279922604560852,285.125,284.95001220703125,297.8480834960937,295.74755859375,297.5820007324219,297.36688232421875,285.1672058105469,1.0,0.4117917716503143,0.76897132396698,0.76897132396698,1.0,1.0,-2.298581838607788,1.0213252305984497,1.2772566080093384,0.4959393441677093,0.9842998385429382,0.9842998385429382,0.0,58.170597076416016,88.0,52875.9140625,0.0,915.8387451171876,1.0,280.0585327148437,283.8645324707031,298.6586608886719,301.8975524902344,293.1499938964844,293.1499938964844,280.3500061035156,37070.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143524527549744,1.0,0.0,0.0,3.3507137298583984,3.3507351875305176,7.491486258004443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.52880859375,0.0,1232.342529296875,1895.4371337890625,0.0,2603.331298828125,0.8576298356056213,1.0,0.0,3.0,1.0,0.0
17745840,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.987509310245514,0.3005422353744507,0.2700423300266266,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9990000128746032,0.3456200957298279,0.2988243103027344,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9990000128746032,0.3580866456031799,0.2207106053829193,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9961400628089904,0.3112480044364929,0.2940348088741302,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8353415131568909,0.184433177113533,0.8279922604560852,285.125,284.95001220703125,297.8480834960937,295.74755859375,297.5820007324219,297.36688232421875,285.1672058105469,1.0,0.4117917716503143,0.76897132396698,0.76897132396698,1.0,1.0,-2.298581838607788,1.0213252305984497,1.2772566080093384,0.4959393441677093,0.9842998385429382,0.9842998385429382,0.0,58.170597076416016,88.0,52875.9140625,0.0,915.8387451171876,1.0,280.0585327148437,283.8645324707031,298.6586608886719,301.8975524902344,293.1499938964844,293.1499938964844,280.3500061035156,37070.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143524527549744,1.0,0.0,0.0,3.3507137298583984,3.3507351875305176,7.491486258004443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.52880859375,0.0,1232.342529296875,1895.4371337890625,0.0,2603.331298828125,0.8576298356056213,1.0,0.0,3.0,1.0,0.0
17745900,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9793434143066406,0.3000641465187073,0.2704082429409027,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.3480755090713501,0.3080115020275116,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.3615054488182068,0.22749625146389,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9895468950271606,0.3118526935577392,0.2953454554080963,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8291490077972412,0.1848161816596985,0.8332939147949219,285.0968017578125,284.95001220703125,297.8150634765625,295.7369079589844,297.5702209472656,297.371826171875,285.1036376953125,1.0,0.4170479774475097,0.7683578729629517,0.7683578729629517,1.0,1.0,-2.3222248554229736,1.0324476957321167,1.2897770404815674,0.5022540092468262,1.0,1.0,0.0,60.385738372802734,88.0,53232.640625,0.0,950.0431518554688,1.0,280.2989501953125,283.7773132324219,298.6820068359375,302.001953125,293.1499938964844,293.1499938964844,280.3500061035156,30095.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100709915161133,1.0,0.0,0.0,3.644641637802124,3.6446645259857178,8.863453331287019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1943359375,0.0,1483.1038818359375,1895.4371337890625,0.0,2563.847412109375,0.900090217590332,1.0,0.0,3.0,1.0,0.0
17745960,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9664815068244934,0.3000182807445526,0.2702637016773224,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9990000128746032,0.349222868680954,0.3209574222564697,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9990000128746032,0.3631266057491302,0.2370580583810806,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9787195324897766,0.3126336634159088,0.2960923910140991,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8192813992500305,0.1852393597364425,0.8355837464332581,285.1264953613281,284.95001220703125,297.7813720703125,295.7258605957031,297.5527648925781,297.36724853515625,285.12774658203125,1.0,0.4238941967487335,0.767892599105835,0.767892599105835,1.0,1.0,-2.35272479057312,1.0470097064971924,1.3057150840759275,0.5098593831062317,1.0,1.0,0.0,63.48047637939453,108.0,53794.70703125,0.0,994.0235595703124,1.0,280.34246826171875,283.7923278808594,298.72735595703125,302.14617919921875,293.1499938964844,293.1499938964844,280.04998779296875,31288.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131189346313477,1.0,0.0,0.0,3.726178646087648,3.7262024879455566,9.264470577363682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.8310546875,0.0,1583.59814453125,1895.4371337890625,0.0,2591.9443359375,0.9188544154167176,1.0,0.0,3.0,1.0,0.0
17746020,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9019815325737,0.2997685074806213,0.2706320583820343,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9542800188064576,0.3485534489154815,0.3309639990329742,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9664058089256288,0.3608008623123169,0.2534824311733246,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9167127013206482,0.3138737678527832,0.2979105114936828,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7707788944244385,0.1857244670391082,0.8408440947532654,284.9322509765625,284.95001220703125,297.7124938964844,295.70281982421875,297.5005187988281,297.3282470703125,284.9291381835937,1.0,0.4396649897098541,0.7669621706008911,0.7669621706008911,1.0,1.0,-2.3899927139282227,1.064549684524536,1.3254430294036863,0.5198453664779663,0.9578014612197876,0.9578014612197876,0.0,77.18190002441406,128.0,55826.0,0.0,1091.175048828125,1.0,280.0555419921875,283.5634460449219,298.7859191894531,302.4358825683594,293.1499938964844,293.1499938964844,279.75,34312.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343910574913025,1.0,0.0,0.0,3.8074655532836914,3.807490825653076,9.673090062278789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.119140625,0.0,1702.3406982421875,1895.4371337890625,0.0,2789.35888671875,0.9389551877975464,1.0,0.0,3.0,1.0,0.0
17746080,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9019815325737,0.2997685074806213,0.2706320583820343,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9542800188064576,0.3485534489154815,0.3309639990329742,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9664058089256288,0.3608008623123169,0.2534824311733246,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9167127013206482,0.3138737678527832,0.2979105114936828,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7707788944244385,0.1857244670391082,0.8408440947532654,284.9322509765625,284.95001220703125,297.7124938964844,295.70281982421875,297.5005187988281,297.3282470703125,284.9291381835937,1.0,0.4396649897098541,0.7669621706008911,0.7669621706008911,1.0,1.0,-2.3899927139282227,1.064549684524536,1.3254430294036863,0.5198453664779663,0.9578014612197876,0.9578014612197876,0.0,77.18190002441406,128.0,55826.0,0.0,1091.175048828125,1.0,280.0555419921875,283.5634460449219,298.7859191894531,302.4358825683594,293.1499938964844,293.1499938964844,279.75,34312.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343910574913025,1.0,0.0,0.0,3.8074655532836914,3.807490825653076,9.673090062278789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.119140625,0.0,1702.3406982421875,1895.4371337890625,0.0,2789.35888671875,0.9389551877975464,1.0,0.0,3.0,1.0,0.0
17746140,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8458006381988525,0.2991800904273987,0.270749568939209,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8891265392303467,0.3483684360980987,0.3312863409519195,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8981748223304749,0.3584576845169067,0.2520101368427276,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8593095541000366,0.314677357673645,0.2994038462638855,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7258970737457275,0.1857533603906631,0.844641387462616,284.8624572753906,284.95001220703125,297.6423034667969,295.6787109375,297.45318603515625,297.2992248535156,284.8681640625,1.0,0.4552972614765167,0.7660316824913025,0.7660316824913025,1.0,1.0,-2.398588180541992,1.0685310363769531,1.3300570249557495,0.5215460062026978,0.8425942659378052,0.8425942659378052,0.0,96.22599029541016,146.0,56128.421875,0.0,1176.9620361328125,1.0,279.7577819824219,283.4999694824219,298.7294616699219,302.4256286621094,293.1499938964844,293.1499938964844,280.04998779296875,41194.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479306101799011,1.0,0.0,0.0,3.580101728439331,3.5801260471343994,8.552321446586575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6806640625,0.0,1494.90869140625,1895.4371337890625,0.0,2915.891845703125,0.8945435285568237,1.0,0.0,3.0,1.0,0.0
17746200,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8458006381988525,0.2991800904273987,0.270749568939209,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8891265392303467,0.3483684360980987,0.3312863409519195,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8981748223304749,0.3584576845169067,0.2520101368427276,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8593095541000366,0.314677357673645,0.2994038462638855,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7258970737457275,0.1857533603906631,0.844641387462616,284.8624572753906,284.95001220703125,297.6423034667969,295.6787109375,297.45318603515625,297.2992248535156,284.8681640625,1.0,0.4552972614765167,0.7660316824913025,0.7660316824913025,1.0,1.0,-2.398588180541992,1.0685310363769531,1.3300570249557495,0.5215460062026978,0.8425942659378052,0.8425942659378052,0.0,96.22599029541016,146.0,56128.421875,0.0,1176.9620361328125,1.0,279.7577819824219,283.4999694824219,298.7294616699219,302.4256286621094,293.1499938964844,293.1499938964844,280.04998779296875,41194.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479306101799011,1.0,0.0,0.0,3.580101728439331,3.5801260471343994,8.552321446586575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6806640625,0.0,1494.90869140625,1895.4371337890625,0.0,2915.891845703125,0.8945435285568237,1.0,0.0,3.0,1.0,0.0
17746260,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8123778700828552,0.3001810908317566,0.2719839513301849,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8519859313964844,0.3499580323696136,0.3331034481525421,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.859183669090271,0.358974277973175,0.2524555325508117,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8257476687431335,0.3165670931339264,0.3016295135021209,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.69572913646698,0.1863969564437866,0.8500966429710388,285.0044250488281,284.95001220703125,297.5717468261719,295.65380859375,297.4166564941406,297.2900390625,285.00244140625,1.0,0.4705818295478821,0.764041006565094,0.764041006565094,1.0,1.0,-2.412007570266724,1.0745590925216677,1.3374484777450562,0.5243602991104126,0.950900375843048,0.950900375843048,0.0,114.55339813232422,149.0,55717.62890625,0.0,1267.7437744140625,1.0,280.0426940917969,283.64093017578125,298.6361083984375,302.2209777832031,293.1499938964844,293.1499938964844,279.75,33381.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398557305335999,1.0,0.0,0.0,3.702601909637451,3.702625989913941,9.147603350356804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.48046875,0.0,1572.6087646484375,1895.4371337890625,0.0,2840.367431640625,0.9149978756904602,1.0,0.0,3.0,1.0,0.0
17746320,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8123778700828552,0.3001810908317566,0.2719839513301849,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8519859313964844,0.3499580323696136,0.3331034481525421,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.859183669090271,0.358974277973175,0.2524555325508117,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8257476687431335,0.3165670931339264,0.3016295135021209,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.69572913646698,0.1863969564437866,0.8500966429710388,285.0044250488281,284.95001220703125,297.5717468261719,295.65380859375,297.4166564941406,297.2900390625,285.00244140625,1.0,0.4705818295478821,0.764041006565094,0.764041006565094,1.0,1.0,-2.412007570266724,1.0745590925216677,1.3374484777450562,0.5243602991104126,0.950900375843048,0.950900375843048,0.0,114.55339813232422,149.0,55717.62890625,0.0,1267.7437744140625,1.0,280.0426940917969,283.64093017578125,298.6361083984375,302.2209777832031,293.1499938964844,293.1499938964844,279.75,33381.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398557305335999,1.0,0.0,0.0,3.702601909637451,3.702625989913941,9.147603350356804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.48046875,0.0,1572.6087646484375,1895.4371337890625,0.0,2840.367431640625,0.9149978756904602,1.0,0.0,3.0,1.0,0.0
17746380,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7928206920623779,0.3004001975059509,0.2728808224201202,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8333675265312195,0.351214736700058,0.334930270910263,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.839445948600769,0.3593675196170807,0.2531886398792267,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8078802227973938,0.3179570734500885,0.3036056160926819,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6786388158798218,0.1867721974849701,0.8546174168586731,284.897705078125,284.95001220703125,297.5017395019531,295.62847900390625,297.3787841796875,297.2782287597656,284.9021301269531,1.0,0.4809433221817016,0.7620502710342407,0.7620502710342407,1.0,1.0,-2.4239726066589355,1.07983136177063,1.344141125679016,0.5269523859024048,0.8518523573875427,0.8518523573875427,0.0,127.3837432861328,137.0,56262.6640625,0.0,1335.0135498046875,1.0,279.75732421875,283.53143310546875,298.6562805175781,302.34259033203125,293.1499938964844,293.1499938964844,280.04998779296875,39500.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494851589202881,1.0,0.0,0.0,3.5597479343414307,3.559771776199341,8.4553533952203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.935546875,0.0,1460.603759765625,1895.4371337890625,0.0,2930.44873046875,0.8884310722351074,1.0,0.0,3.0,1.0,0.0
17746440,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7928206920623779,0.3004001975059509,0.2728808224201202,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8333675265312195,0.351214736700058,0.334930270910263,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.839445948600769,0.3593675196170807,0.2531886398792267,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8078802227973938,0.3179570734500885,0.3036056160926819,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6786388158798218,0.1867721974849701,0.8546174168586731,284.897705078125,284.95001220703125,297.5017395019531,295.62847900390625,297.3787841796875,297.2782287597656,284.9021301269531,1.0,0.4809433221817016,0.7620502710342407,0.7620502710342407,1.0,1.0,-2.4239726066589355,1.07983136177063,1.344141125679016,0.5269523859024048,0.8518523573875427,0.8518523573875427,0.0,127.3837432861328,137.0,56262.6640625,0.0,1335.0135498046875,1.0,279.75732421875,283.53143310546875,298.6562805175781,302.34259033203125,293.1499938964844,293.1499938964844,280.04998779296875,39500.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494851589202881,1.0,0.0,0.0,3.5597479343414307,3.559771776199341,8.4553533952203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.935546875,0.0,1460.603759765625,1895.4371337890625,0.0,2930.44873046875,0.8884310722351074,1.0,0.0,3.0,1.0,0.0
17746500,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7893816828727722,0.3008691072463989,0.2731746733188629,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8304152488708496,0.3521411716938019,0.3357148468494415,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8361662030220032,0.3599725067615509,0.253509521484375,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8048548102378845,0.3188864886760711,0.3044191300868988,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6757500767707825,0.1870993971824646,0.856074333190918,285.027587890625,284.95001220703125,297.4671936035156,295.6157531738281,297.36187744140625,297.2755432128906,285.0331115722656,1.0,0.4829929769039154,0.7610549330711365,0.7610549330711365,1.0,1.0,-2.428379535675049,1.0817184448242188,1.3466612100601196,0.527791440486908,0.94158273935318,0.94158273935318,0.0,130.0069580078125,137.0,55654.32421875,0.0,1351.25537109375,1.0,280.0001525878906,283.6711730957031,298.58673095703125,302.1247863769531,293.1499938964844,293.1499938964844,280.04998779296875,34045.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435074687004089,1.0,0.0,0.0,3.6162288188934326,3.616252183914185,8.725796760700177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.8642578125,0.0,1481.4345703125,1895.4371337890625,0.0,2874.502685546875,0.8984396457672119,1.0,0.0,3.0,1.0,0.0
17746560,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7897046208381653,0.3015128076076507,0.2737246453762054,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8309664130210876,0.3532328605651855,0.3367076516151428,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8364967703819275,0.3607798516750335,0.2540378272533417,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8055159449577332,0.3199585676193237,0.3054011464118957,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6760694980621338,0.1875417977571487,0.8579208850860596,285.0180053710937,284.95001220703125,297.4331359863281,295.60302734375,297.3462829589844,297.27490234375,285.0154113769531,1.0,0.4838041961193084,0.7602863907814026,0.7602863907814026,1.0,1.0,-2.434264898300171,1.0843620300292969,1.3499029874801636,0.5290675163269043,0.9612703323364258,0.9612703323364258,0.0,130.3415985107422,125.0,55864.125,0.0,1359.8880615234375,1.0,280.0423278808594,283.6517944335937,298.5847473144531,302.1755676269531,293.1499938964844,293.1499938964844,279.75,32789.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419187664985657,1.0,0.0,0.0,3.7017822265625,3.70180606842041,9.14355382519716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7060546875,0.0,1567.1805419921875,1895.4371337890625,0.0,2859.6474609375,0.9145202040672302,1.0,0.0,3.0,1.0,0.0
17746620,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7946034073829651,0.3017708659172058,0.2740791141986847,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8363853096961975,0.3546265363693237,0.3380982279777527,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8414936065673828,0.3614758253097534,0.2546016275882721,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.811252236366272,0.3213666677474975,0.3067946135997772,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6806734800338745,0.1880151629447937,0.8599919080734253,284.8953857421875,284.95001220703125,297.36688232421875,295.5777893066406,297.3117980957031,297.26617431640625,284.8988952636719,1.0,0.4824235141277313,0.7587493658065796,0.7587493658065796,1.0,1.0,-2.4412076473236084,1.087312936782837,1.3538947105407717,0.5304793119430542,0.8544731736183167,0.8544731736183167,0.0,127.54108428955078,113.0,56381.171875,0.0,1356.8218994140625,1.0,279.7577819824219,283.5267944335937,298.6064147949219,302.3013610839844,293.1499938964844,293.1499938964844,280.04998779296875,39241.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518860340118408,1.0,0.0,0.0,3.5726842880249023,3.5727081298828125,8.516919365320064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.05078125,0.0,1472.576416015625,1895.4371337890625,0.0,2952.939208984375,0.8909651041030884,1.0,0.0,3.0,1.0,0.0
17746680,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7946034073829651,0.3017708659172058,0.2740791141986847,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8363853096961975,0.3546265363693237,0.3380982279777527,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8414936065673828,0.3614758253097534,0.2546016275882721,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.811252236366272,0.3213666677474975,0.3067946135997772,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6806734800338745,0.1880151629447937,0.8599919080734253,284.8953857421875,284.95001220703125,297.36688232421875,295.5777893066406,297.3117980957031,297.26617431640625,284.8988952636719,1.0,0.4824235141277313,0.7587493658065796,0.7587493658065796,1.0,1.0,-2.4412076473236084,1.087312936782837,1.3538947105407717,0.5304793119430542,0.8544731736183167,0.8544731736183167,0.0,127.54108428955078,113.0,56381.171875,0.0,1356.8218994140625,1.0,279.7577819824219,283.5267944335937,298.6064147949219,302.3013610839844,293.1499938964844,293.1499938964844,280.04998779296875,39241.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518860340118408,1.0,0.0,0.0,3.5726842880249023,3.5727081298828125,8.516919365320064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.05078125,0.0,1472.576416015625,1895.4371337890625,0.0,2952.939208984375,0.8909651041030884,1.0,0.0,3.0,1.0,0.0
17746740,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8062468767166138,0.3029570579528808,0.2746230065822601,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8483472466468811,0.3567225337028503,0.3395788669586181,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.853204607963562,0.3630328178405761,0.2552889287471771,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8229615688323975,0.3234003782272339,0.3082379698753357,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6911255121231079,0.1888935565948486,0.8619834780693054,285.0150756835937,284.95001220703125,297.3038330078125,295.5531311035156,297.2829895019531,297.2650146484375,285.0122375488281,1.0,0.4784385561943054,0.7572122812271118,0.7572122812271118,1.0,1.0,-2.448586940765381,1.090490460395813,1.358096480369568,0.5318911671638489,0.9614429473876952,0.9614429473876952,0.0,120.86355590820312,101.0,55908.7421875,0.0,1338.098876953125,1.0,280.042724609375,283.6487121582031,298.5337219238281,302.1280822753906,293.1499938964844,293.1499938964844,279.75,32859.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441113233566284,1.0,0.0,0.0,3.7084672451019287,3.708491325378418,9.17660827326472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.9375,0.0,1575.32373046875,1895.4371337890625,0.0,2880.150634765625,0.9159331917762756,1.0,0.0,3.0,1.0,0.0
