time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746800,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8062468767166138,0.3029570579528808,0.2746230065822601,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8483472466468811,0.3567225337028503,0.3395788669586181,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.853204607963562,0.3630328178405761,0.2552889287471771,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8229615688323975,0.3234003782272339,0.3082379698753357,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6911255121231079,0.1888935565948486,0.8619834780693054,285.0150756835937,284.95001220703125,297.3038330078125,295.5531311035156,297.2829895019531,297.2650146484375,285.0122375488281,1.0,0.4784385561943054,0.7572122812271118,0.7572122812271118,1.0,1.0,-2.448586940765381,1.090490460395813,1.358096480369568,0.5318911671638489,0.9614429473876952,0.9614429473876952,0.0,120.86355590820312,101.0,55908.7421875,0.0,1338.098876953125,1.0,280.042724609375,283.6487121582031,298.5337219238281,302.1280822753906,293.1499938964844,293.1499938964844,279.75,32859.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441113233566284,1.0,0.0,0.0,3.7084672451019287,3.708491325378418,9.17660827326472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.9375,0.0,1575.32373046875,1895.4371337890625,0.0,2880.150634765625,0.9159331917762756,1.0,0.0,3.0,1.0,0.0
17746860,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8211944699287415,0.3032868504524231,0.2748371660709381,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8650718331336975,0.3581627011299133,0.3408010303974151,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8696912527084351,0.3638097643852234,0.2557579278945923,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8384911417961121,0.324835866689682,0.3094399571418762,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7054451107978821,0.1894625574350357,0.8634533286094666,284.8930969238281,284.95001220703125,297.2449645996094,295.5293884277344,297.2527770996094,297.25811767578125,284.8973083496094,1.0,0.4728828370571136,0.7557139992713928,0.7557139992713928,1.0,1.0,-2.454092025756836,1.0927428007125854,1.3613492250442505,0.532956600189209,0.8535980582237244,0.8535980582237244,0.0,112.34347534179688,89.0,56390.8359375,0.0,1309.2484130859375,1.0,279.7572326660156,283.5258483886719,298.5569152832031,302.2519836425781,293.1499938964844,293.1499938964844,280.04998779296875,39455.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537857532501221,1.0,0.0,0.0,3.57291316986084,3.572937250137329,8.518011895830568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.17578125,0.0,1474.3941650390625,1895.4371337890625,0.0,2970.74072265625,0.8911657333374023,1.0,0.0,3.0,1.0,0.0
17746920,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8211944699287415,0.3032868504524231,0.2748371660709381,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8650718331336975,0.3581627011299133,0.3408010303974151,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8696912527084351,0.3638097643852234,0.2557579278945923,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8384911417961121,0.324835866689682,0.3094399571418762,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7054451107978821,0.1894625574350357,0.8634533286094666,284.8930969238281,284.95001220703125,297.2449645996094,295.5293884277344,297.2527770996094,297.25811767578125,284.8973083496094,1.0,0.4728828370571136,0.7557139992713928,0.7557139992713928,1.0,1.0,-2.454092025756836,1.0927428007125854,1.3613492250442505,0.532956600189209,0.8535980582237244,0.8535980582237244,0.0,112.34347534179688,89.0,56390.8359375,0.0,1309.2484130859375,1.0,279.7572326660156,283.5258483886719,298.5569152832031,302.2519836425781,293.1499938964844,293.1499938964844,280.04998779296875,39455.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537857532501221,1.0,0.0,0.0,3.57291316986084,3.572937250137329,8.518011895830568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.17578125,0.0,1474.3941650390625,1895.4371337890625,0.0,2970.74072265625,0.8911657333374023,1.0,0.0,3.0,1.0,0.0
17746980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8412978649139404,0.30452761054039,0.2753036916255951,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8887735605239868,0.3602864742279053,0.3421753346920013,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8931571245193481,0.3654108345508575,0.256380170583725,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8603718876838684,0.3268883228302002,0.3107670247554779,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7237620949745178,0.190413698554039,0.8651564717292786,285.0144348144531,284.95001220703125,297.19110107421875,295.5069274902344,297.2288513183594,297.2583923339844,285.0116577148437,1.0,0.4663403034210205,0.7542157173156738,0.7542157173156738,1.0,1.0,-2.460685968399048,1.095534086227417,1.3651518821716309,0.5341940522193909,0.9610558152198792,0.9610558152198792,0.0,102.2490692138672,77.0,55919.1484375,0.0,1274.985107421875,1.0,280.0426940917969,283.64862060546875,298.48602294921875,302.079833984375,293.1499938964844,293.1499938964844,279.75,32898.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456811308860779,1.0,0.0,0.0,3.709188222885132,3.709212303161621,9.1801769031008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.873046875,0.0,1576.436279296875,1895.4371337890625,0.0,2894.8369140625,0.916128158569336,1.0,0.0,3.0,1.0,0.0
17747040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8412978649139404,0.30452761054039,0.2753036916255951,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8887735605239868,0.3602864742279053,0.3421753346920013,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8931571245193481,0.3654108345508575,0.256380170583725,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8603718876838684,0.3268883228302002,0.3107670247554779,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7237620949745178,0.190413698554039,0.8651564717292786,285.0144348144531,284.95001220703125,297.19110107421875,295.5069274902344,297.2288513183594,297.2583923339844,285.0116577148437,1.0,0.4663403034210205,0.7542157173156738,0.7542157173156738,1.0,1.0,-2.460685968399048,1.095534086227417,1.3651518821716309,0.5341940522193909,0.9610558152198792,0.9610558152198792,0.0,102.2490692138672,77.0,55919.1484375,0.0,1274.985107421875,1.0,280.0426940917969,283.64862060546875,298.48602294921875,302.079833984375,293.1499938964844,293.1499938964844,279.75,32898.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456811308860779,1.0,0.0,0.0,3.709188222885132,3.709212303161621,9.1801769031008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.873046875,0.0,1576.436279296875,1895.4371337890625,0.0,2894.8369140625,0.916128158569336,1.0,0.0,3.0,1.0,0.0
17747100,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.853916347026825,0.3048042356967926,0.2755720913410187,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.903434157371521,0.3610947430133819,0.3429045379161834,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9077990055084229,0.3659060895442962,0.2567271292209625,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8742067217826843,0.3276859521865845,0.311470091342926,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7342788577079773,0.190776988863945,0.8662158250808716,284.8690795898437,284.95001220703125,297.1663513183594,295.49627685546875,297.2166442871094,297.2563781738281,284.8617248535156,1.0,0.4628750383853912,0.7534665465354919,0.7534665465354919,1.0,1.0,-2.464422702789306,1.0971214771270752,1.3673012256622314,0.5349977612495422,0.8635901212692261,0.8635901212692261,0.0,96.89749908447266,77.0,56743.125,0.0,1257.02880859375,1.0,279.7962646484375,283.4862060546875,298.5350341796875,302.2900390625,293.1499938964844,293.1499938964844,279.75,37219.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527641296386719,1.0,0.0,0.0,3.6833863258361816,3.683410882949829,9.052902214534696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.96484375,0.0,1579.83935546875,1895.4371337890625,0.0,2961.1669921875,0.9112061262130736,1.0,0.0,3.0,1.0,0.0
17747160,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8673975467681885,0.3048880696296692,0.2754761576652527,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9200385212898254,0.3617284893989563,0.3433264195919037,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9245643615722656,0.3662012815475464,0.2568053901195526,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.888981819152832,0.3283206522464752,0.3118923604488373,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7453979253768921,0.1910289674997329,0.8664869666099548,284.8924865722656,284.95001220703125,297.1431884765625,295.486083984375,297.2041015625,297.2524719238281,284.89703369140625,1.0,0.4591902196407318,0.7527195811271667,0.7527195811271667,1.0,1.0,-2.4657435417175293,1.0975524187088013,1.3681910037994385,0.5351693034172058,0.8531897068023682,0.8531897068023682,0.0,91.69822692871094,65.0,56401.578125,0.0,1236.7701416015625,1.0,279.7572631835937,283.5256652832031,298.5128479003906,302.2076416015625,293.1499938964844,293.1499938964844,280.04998779296875,39527.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551645874977112,1.0,0.0,0.0,3.573418140411377,3.573441982269287,8.520418646185135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8916015625,0.0,1475.4639892578125,1895.4371337890625,0.0,2983.6650390625,0.8912521004676819,1.0,0.0,3.0,1.0,0.0
17747220,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9055437445640564,0.3061425685882568,0.2759115993976593,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9651784300804138,0.3638425469398498,0.3446449339389801,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9687475562095642,0.3677999079227447,0.2573920786380768,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9317484498023988,0.3303598165512085,0.3131601810455322,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7770333886146545,0.1920062154531479,0.8680998086929321,285.0150451660156,284.95001220703125,297.10211181640625,295.46728515625,297.186279296875,297.25347900390625,285.0123291015625,1.0,0.4516258239746094,0.7512255907058716,0.7512255907058716,1.0,1.0,-2.472010612487793,1.1001673936843872,1.3718432188034058,0.5363483428955078,0.961776852607727,0.961776852607727,0.0,80.39192962646484,68.0,55944.87109375,0.0,1196.64599609375,1.0,280.042724609375,283.6489562988281,298.44561767578125,302.03936767578125,293.1499938964844,293.1499938964844,279.75,32889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468952178955078,1.0,0.0,0.0,3.710519313812256,3.710543155670166,9.186766192215146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.32421875,0.0,1577.8885498046875,1895.4371337890625,0.0,2906.199462890625,0.9164266586303712,1.0,0.0,3.0,1.0,0.0
17747280,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9055437445640564,0.3061425685882568,0.2759115993976593,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9651784300804138,0.3638425469398498,0.3446449339389801,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9687475562095642,0.3677999079227447,0.2573920786380768,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9317484498023988,0.3303598165512085,0.3131601810455322,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7770333886146545,0.1920062154531479,0.8680998086929321,285.0150451660156,284.95001220703125,297.10211181640625,295.46728515625,297.186279296875,297.25347900390625,285.0123291015625,1.0,0.4516258239746094,0.7512255907058716,0.7512255907058716,1.0,1.0,-2.472010612487793,1.1001673936843872,1.3718432188034058,0.5363483428955078,0.961776852607727,0.961776852607727,0.0,80.39192962646484,68.0,55944.87109375,0.0,1196.64599609375,1.0,280.042724609375,283.6489562988281,298.44561767578125,302.03936767578125,293.1499938964844,293.1499938964844,279.75,32889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468952178955078,1.0,0.0,0.0,3.710519313812256,3.710543155670166,9.186766192215146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.32421875,0.0,1577.8885498046875,1895.4371337890625,0.0,2906.199462890625,0.9164266586303712,1.0,0.0,3.0,1.0,0.0
17747340,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9337759613990784,0.3064837753772735,0.2762541472911834,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.989772379398346,0.3652479350566864,0.3459565341472626,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9922301173210144,0.3685598969459533,0.2579403519630432,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9610905647277832,0.3317521810531616,0.3144430518150329,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7991224527359009,0.1926170140504837,0.8703444004058838,284.8951721191406,284.95001220703125,297.0688171386719,295.45086669921875,297.1682434082031,297.2479553222656,284.8993225097656,1.0,0.448636531829834,0.7497316002845764,0.7497316002845764,1.0,1.0,-2.478898048400879,1.103047490119934,1.3758506774902344,0.5377950072288513,0.8561978340148926,0.8561978340148926,0.0,74.64869689941406,86.0,56499.11328125,0.0,1180.5323486328125,1.0,279.7572021484375,283.52587890625,298.4771728515625,302.174560546875,293.1499938964844,293.1499938964844,280.04998779296875,39309.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563061356544495,1.0,0.0,0.0,3.579836845397949,3.57986068725586,8.551056112082733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9658203125,0.0,1480.78857421875,1895.4371337890625,0.0,2994.36669921875,0.8925925493240356,1.0,0.0,3.0,1.0,0.0
17747400,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9337759613990784,0.3064837753772735,0.2762541472911834,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.989772379398346,0.3652479350566864,0.3459565341472626,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9922301173210144,0.3685598969459533,0.2579403519630432,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9610905647277832,0.3317521810531616,0.3144430518150329,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7991224527359009,0.1926170140504837,0.8703444004058838,284.8951721191406,284.95001220703125,297.0688171386719,295.45086669921875,297.1682434082031,297.2479553222656,284.8993225097656,1.0,0.448636531829834,0.7497316002845764,0.7497316002845764,1.0,1.0,-2.478898048400879,1.103047490119934,1.3758506774902344,0.5377950072288513,0.8561978340148926,0.8561978340148926,0.0,74.64869689941406,86.0,56499.11328125,0.0,1180.5323486328125,1.0,279.7572021484375,283.52587890625,298.4771728515625,302.174560546875,293.1499938964844,293.1499938964844,280.04998779296875,39309.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563061356544495,1.0,0.0,0.0,3.579836845397949,3.57986068725586,8.551056112082733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9658203125,0.0,1480.78857421875,1895.4371337890625,0.0,2994.36669921875,0.8925925493240356,1.0,0.0,3.0,1.0,0.0
17747460,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9216211438179016,0.3076377213001251,0.2771529257297516,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9809932112693788,0.3672710359096527,0.347764104604721,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9832462668418884,0.3700656294822693,0.258888691663742,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.950369119644165,0.3336955606937408,0.3161958456039428,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7903099656105042,0.1935173869132995,0.8743652105331421,285.02099609375,284.95001220703125,297.04412841796875,295.43719482421875,297.1575622558594,297.2486267089844,285.0185546875,1.0,0.4529781639575958,0.7482227087020874,0.7482227087020874,1.0,1.0,-2.4902167320251465,1.1080632209777832,1.3821536302566528,0.5402578115463257,0.9692513942718506,0.9692513942718506,0.0,77.67630767822266,104.0,56140.953125,0.0,1206.7525634765625,1.0,280.04278564453125,283.6512145996094,298.4161682128906,302.0178527832031,293.1499938964844,293.1499938964844,279.75,32724.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848170280456543,1.0,0.0,0.0,3.721207857131958,3.7212319374084473,9.239769838131906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.369140625,0.0,1588.859619140625,1895.4371337890625,0.0,2918.135986328125,0.9187547564506532,1.0,0.0,3.0,1.0,0.0
17747520,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9216211438179016,0.3076377213001251,0.2771529257297516,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9809932112693788,0.3672710359096527,0.347764104604721,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9832462668418884,0.3700656294822693,0.258888691663742,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.950369119644165,0.3336955606937408,0.3161958456039428,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7903099656105042,0.1935173869132995,0.8743652105331421,285.02099609375,284.95001220703125,297.04412841796875,295.43719482421875,297.1575622558594,297.2486267089844,285.0185546875,1.0,0.4529781639575958,0.7482227087020874,0.7482227087020874,1.0,1.0,-2.4902167320251465,1.1080632209777832,1.3821536302566528,0.5402578115463257,0.9692513942718506,0.9692513942718506,0.0,77.67630767822266,104.0,56140.953125,0.0,1206.7525634765625,1.0,280.04278564453125,283.6512145996094,298.4161682128906,302.0178527832031,293.1499938964844,293.1499938964844,279.75,32724.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848170280456543,1.0,0.0,0.0,3.721207857131958,3.7212319374084473,9.239769838131906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.369140625,0.0,1588.859619140625,1895.4371337890625,0.0,2918.135986328125,0.9187547564506532,1.0,0.0,3.0,1.0,0.0
17747580,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8879198431968689,0.3077660501003265,0.2778895497322082,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9481149911880492,0.3684926629066467,0.3495143353939056,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9502943754196168,0.3706355094909668,0.2597574293613434,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9141862392425536,0.3348982632160187,0.3179115653038025,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7635523080825806,0.1939461827278137,0.878699779510498,284.8968200683594,284.95001220703125,297.0290222167969,295.42657470703125,297.1469421386719,297.24188232421875,284.9008483886719,1.0,0.4615305662155151,0.7467138171195984,0.7467138171195984,1.0,1.0,-2.501523017883301,1.113028883934021,1.3884940147399902,0.5428728461265564,0.8640944361686707,0.8640944361686707,0.0,86.93887329101562,122.0,56857.06640625,0.0,1259.7578125,1.0,279.757080078125,283.5202331542969,298.4554138183594,302.1713256835937,293.1499938964844,293.1499938964844,280.04998779296875,38959.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580784201622009,1.0,0.0,0.0,3.607837200164795,3.607861280441284,8.685346415404638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.701171875,0.0,1508.648193359375,1895.4371337890625,0.0,3010.984130859375,0.8984495997428894,1.0,0.0,3.0,1.0,0.0
17747640,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8879198431968689,0.3077660501003265,0.2778895497322082,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9481149911880492,0.3684926629066467,0.3495143353939056,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9502943754196168,0.3706355094909668,0.2597574293613434,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9141862392425536,0.3348982632160187,0.3179115653038025,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7635523080825806,0.1939461827278137,0.878699779510498,284.8968200683594,284.95001220703125,297.0290222167969,295.42657470703125,297.1469421386719,297.24188232421875,284.9008483886719,1.0,0.4615305662155151,0.7467138171195984,0.7467138171195984,1.0,1.0,-2.501523017883301,1.113028883934021,1.3884940147399902,0.5428728461265564,0.8640944361686707,0.8640944361686707,0.0,86.93887329101562,122.0,56857.06640625,0.0,1259.7578125,1.0,279.757080078125,283.5202331542969,298.4554138183594,302.1713256835937,293.1499938964844,293.1499938964844,280.04998779296875,38959.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580784201622009,1.0,0.0,0.0,3.607837200164795,3.607861280441284,8.685346415404638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.701171875,0.0,1508.648193359375,1895.4371337890625,0.0,3010.984130859375,0.8984495997428894,1.0,0.0,3.0,1.0,0.0
17747700,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8703242540359497,0.3081409037113189,0.2782323360443115,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.927350640296936,0.369323581457138,0.3503552377223968,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9292916655540466,0.3711928725242615,0.2601633071899414,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8956587910652161,0.3356923162937164,0.3187354803085327,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.749290406703949,0.1942386329174041,0.8807128667831421,285.0307312011719,284.95001220703125,297.0253295898437,295.4225769042969,297.14459228515625,297.2406311035156,285.0364074707031,1.0,0.4667649865150451,0.7459593415260315,0.7459593415260315,1.0,1.0,-2.5068371295928955,1.1153604984283447,1.3914766311645508,0.5440275073051453,0.956872284412384,0.956872284412384,0.0,93.03070068359376,122.0,56256.01171875,0.0,1292.2625732421875,1.0,280.0013122558594,283.6640625,298.3937072753906,301.961669921875,293.1499938964844,293.1499938964844,280.04998779296875,33891.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520795702934265,1.0,0.0,0.0,3.6631364822387695,3.66316032409668,8.953637689046445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.794921875,0.0,1532.0025634765625,1895.4371337890625,0.0,2954.751953125,0.9087458848953248,1.0,0.0,3.0,1.0,0.0
17747760,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8548418879508972,0.3086798787117004,0.2789241373538971,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9085963368415833,0.3703002035617828,0.3514920771121979,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.910159945487976,0.3719210028648376,0.2608270049095154,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8794742226600647,0.3366192579269409,0.3198286592960357,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7367770671844482,0.1946153193712234,0.8834847807884216,285.02618408203125,284.95001220703125,297.0243530273437,295.41943359375,297.14434814453125,297.2411193847656,285.0240783691406,1.0,0.4725565016269684,0.7451032996177673,0.7451032996177673,1.0,1.0,-2.5144734382629395,1.1187697649002075,1.3957035541534424,0.5457698702812195,0.9817546606063844,0.9817546606063844,0.0,99.55186462402344,140.0,56532.859375,0.0,1329.6378173828125,1.0,280.042724609375,283.64862060546875,298.400390625,302.0238647460937,293.1499938964844,293.1499938964844,279.75,32641.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503689169883728,1.0,0.0,0.0,3.74963641166687,3.7496609687805176,9.381485597259598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5263671875,0.0,1621.05859375,1895.4371337890625,0.0,2938.72607421875,0.9252607226371764,1.0,0.0,3.0,1.0,0.0
17747820,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8255352973937988,0.3085887432098388,0.2796856760978699,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8754134774208069,0.3713102340698242,0.3532794117927551,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.876313328742981,0.3722816407680511,0.261723905801773,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8486403226852417,0.3376039564609527,0.321574866771698,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7121614813804626,0.1948159486055374,0.8879098296165466,284.89453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1428527832031,297.23321533203125,284.8978271484375,1.0,0.4849780201911926,0.7433912754058838,0.7433912754058838,1.0,1.0,-2.526034355163574,1.1237733364105225,1.4022611379623413,0.5484156608581543,0.8731427788734436,0.8731427788734436,0.0,114.78583526611328,143.0,57341.0703125,0.0,1409.71826171875,1.0,279.7572631835937,283.50701904296875,298.4456481933594,302.1898803710937,293.1499938964844,293.1499938964844,280.04998779296875,38668.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604444265365601,1.0,0.0,0.0,3.651754140853882,3.651778697967529,8.898081205188646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.98046875,0.0,1555.095458984375,1895.4371337890625,0.0,3033.173095703125,0.907778799533844,1.0,0.0,3.0,1.0,0.0
17747880,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8255352973937988,0.3085887432098388,0.2796856760978699,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8754134774208069,0.3713102340698242,0.3532794117927551,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.876313328742981,0.3722816407680511,0.261723905801773,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8486403226852417,0.3376039564609527,0.321574866771698,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7121614813804626,0.1948159486055374,0.8879098296165466,284.89453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1428527832031,297.23321533203125,284.8978271484375,1.0,0.4849780201911926,0.7433912754058838,0.7433912754058838,1.0,1.0,-2.526034355163574,1.1237733364105225,1.4022611379623413,0.5484156608581543,0.8731427788734436,0.8731427788734436,0.0,114.78583526611328,143.0,57341.0703125,0.0,1409.71826171875,1.0,279.7572631835937,283.50701904296875,298.4456481933594,302.1898803710937,293.1499938964844,293.1499938964844,280.04998779296875,38668.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604444265365601,1.0,0.0,0.0,3.651754140853882,3.651778697967529,8.898081205188646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.98046875,0.0,1555.095458984375,1895.4371337890625,0.0,3033.173095703125,0.907778799533844,1.0,0.0,3.0,1.0,0.0
17747940,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8093428015708923,0.3093514144420624,0.280485451221466,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.857964813709259,0.3729549050331116,0.3550055921077728,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8584003448486328,0.3734126389026642,0.2626117467880249,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.832695722579956,0.3391555845737457,0.3232345283031463,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6970270872116089,0.1953009217977523,0.8914160132408142,285.0280456542969,284.95001220703125,297.04998779296875,295.416748046875,297.15045166015625,297.2318725585937,285.0257568359375,1.0,0.4933598041534424,0.7416792511940002,0.7416792511940002,1.0,1.0,-2.536339282989502,1.1281846761703491,1.4081546068191528,0.5506421327590942,0.9935835003852844,0.9935835003852844,0.0,125.34911346435548,146.0,56948.65625,0.0,1468.6737060546875,1.0,280.0433044433594,283.6407470703125,298.3970031738281,302.0457763671875,293.1499938964844,293.1499938964844,279.75,32718.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852628767490387,1.0,0.0,0.0,3.7862839698791504,3.786308765411377,9.565764003127697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3857421875,0.0,1664.67333984375,1895.4371337890625,0.0,2959.8984375,0.9334681034088136,1.0,0.0,3.0,1.0,0.0
17748000,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8093428015708923,0.3093514144420624,0.280485451221466,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.857964813709259,0.3729549050331116,0.3550055921077728,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8584003448486328,0.3734126389026642,0.2626117467880249,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.832695722579956,0.3391555845737457,0.3232345283031463,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6970270872116089,0.1953009217977523,0.8914160132408142,285.0280456542969,284.95001220703125,297.04998779296875,295.416748046875,297.15045166015625,297.2318725585937,285.0257568359375,1.0,0.4933598041534424,0.7416792511940002,0.7416792511940002,1.0,1.0,-2.536339282989502,1.1281846761703491,1.4081546068191528,0.5506421327590942,0.9935835003852844,0.9935835003852844,0.0,125.34911346435548,146.0,56948.65625,0.0,1468.6737060546875,1.0,280.0433044433594,283.6407470703125,298.3970031738281,302.0457763671875,293.1499938964844,293.1499938964844,279.75,32718.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852628767490387,1.0,0.0,0.0,3.7862839698791504,3.786308765411377,9.565764003127697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3857421875,0.0,1664.67333984375,1895.4371337890625,0.0,2959.8984375,0.9334681034088136,1.0,0.0,3.0,1.0,0.0
17748060,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7979385852813721,0.3091930747032165,0.2809070646762848,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8471206426620483,0.3738642036914825,0.3564057052135467,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.847114086151123,0.3736879825592041,0.2632336616516113,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8226551413536072,0.3400352597236633,0.3245879113674164,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6870781779289246,0.195396140217781,0.8939359188079834,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.1575927734375,297.22418212890625,284.8933410644531,1.0,0.4995851814746856,0.7398815751075745,0.7398815751075745,1.0,1.0,-2.5439369678497314,1.1312386989593506,1.4126982688903809,0.5522676110267639,0.8797643780708313,0.8797643780708313,0.0,133.15072631835938,134.0,57727.3671875,0.0,1512.4915771484375,1.0,279.7565612792969,283.493408203125,298.44879150390625,302.21685791015625,293.1499938964844,293.1499938964844,280.04998779296875,38793.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862532913684845,1.0,0.0,0.0,3.688671350479126,3.688696146011353,9.078899552150688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7353515625,0.0,1597.7413330078125,1895.4371337890625,0.0,3052.7626953125,0.916090965270996,1.0,0.0,3.0,1.0,0.0
17748120,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7979385852813721,0.3091930747032165,0.2809070646762848,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8471206426620483,0.3738642036914825,0.3564057052135467,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.847114086151123,0.3736879825592041,0.2632336616516113,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8226551413536072,0.3400352597236633,0.3245879113674164,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6870781779289246,0.195396140217781,0.8939359188079834,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.1575927734375,297.22418212890625,284.8933410644531,1.0,0.4995851814746856,0.7398815751075745,0.7398815751075745,1.0,1.0,-2.5439369678497314,1.1312386989593506,1.4126982688903809,0.5522676110267639,0.8797643780708313,0.8797643780708313,0.0,133.15072631835938,134.0,57727.3671875,0.0,1512.4915771484375,1.0,279.7565612792969,283.493408203125,298.44879150390625,302.21685791015625,293.1499938964844,293.1499938964844,280.04998779296875,38793.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862532913684845,1.0,0.0,0.0,3.688671350479126,3.688696146011353,9.078899552150688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7353515625,0.0,1597.7413330078125,1895.4371337890625,0.0,3052.7626953125,0.916090965270996,1.0,0.0,3.0,1.0,0.0
17748180,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7988524436950684,0.3099805116653442,0.281302809715271,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8486043810844421,0.3754858076572418,0.3576664626598358,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8482099771499634,0.3748135864734649,0.2637887895107269,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8240895867347717,0.3415607213973999,0.3257795870304107,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6879129409790039,0.1958618909120559,0.8952582478523254,285.0259704589844,284.95001220703125,297.1012878417969,295.4228515625,297.1689147949219,297.2237548828125,285.023681640625,1.0,0.4997467994689941,0.7380838990211487,0.7380838990211487,1.0,1.0,-2.549611568450928,1.1333842277526855,1.4162272214889526,0.5532874464988708,1.0,1.0,0.0,132.99514770507812,122.0,57227.4453125,0.0,1519.3931884765625,1.0,280.04351806640625,283.63104248046875,298.4019470214844,302.0694274902344,293.1499938964844,293.1499938964844,279.75,32927.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544538617134094,1.0,0.0,0.0,3.815284252166748,3.8153092861175537,9.712858854982187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.96484375,0.0,1700.917236328125,1895.4371337890625,0.0,2977.0029296875,0.9401648640632628,1.0,0.0,3.0,1.0,0.0
17748240,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7988524436950684,0.3099805116653442,0.281302809715271,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8486043810844421,0.3754858076572418,0.3576664626598358,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8482099771499634,0.3748135864734649,0.2637887895107269,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8240895867347717,0.3415607213973999,0.3257795870304107,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6879129409790039,0.1958618909120559,0.8952582478523254,285.0259704589844,284.95001220703125,297.1012878417969,295.4228515625,297.1689147949219,297.2237548828125,285.023681640625,1.0,0.4997467994689941,0.7380838990211487,0.7380838990211487,1.0,1.0,-2.549611568450928,1.1333842277526855,1.4162272214889526,0.5532874464988708,1.0,1.0,0.0,132.99514770507812,122.0,57227.4453125,0.0,1519.3931884765625,1.0,280.04351806640625,283.63104248046875,298.4019470214844,302.0694274902344,293.1499938964844,293.1499938964844,279.75,32927.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544538617134094,1.0,0.0,0.0,3.815284252166748,3.8153092861175537,9.712858854982187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.96484375,0.0,1700.917236328125,1895.4371337890625,0.0,2977.0029296875,0.9401648640632628,1.0,0.0,3.0,1.0,0.0
17748300,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8024583458900452,0.3100630342960357,0.2815224528312683,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8524892926216125,0.3760619461536407,0.3583119809627533,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8519038558006287,0.3750974833965301,0.264087051153183,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8277391195297241,0.3421135246753692,0.3263860940933227,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6911312341690063,0.1960002183914184,0.8959195017814636,284.8756408691406,284.95001220703125,297.11431884765625,295.424560546875,297.1735534667969,297.22174072265625,284.8675842285156,1.0,0.4985552132129669,0.7371850609779358,0.7371850609779358,1.0,1.0,-2.552537202835083,1.1344811916351318,1.4180560111999512,0.5538828372955322,0.9022695422172546,0.9022695422172546,0.0,130.8843536376953,122.0,58196.47265625,0.0,1514.1241455078125,1.0,279.7939147949219,283.4591979980469,298.4628295898437,302.2987976074219,293.1499938964844,293.1499938964844,279.75,36470.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614713549613953,1.0,0.0,0.0,3.805546522140503,3.805572032928467,9.66334141594416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.6845703125,0.0,1716.8743896484375,1895.4371337890625,0.0,3042.804931640625,0.93845534324646,1.0,0.0,3.0,1.0,0.0
17748360,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8065257668495178,0.3099142909049988,0.2813296616077423,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8570207953453064,0.3764286935329437,0.3585973083972931,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8561938405036926,0.3751426637172699,0.2640780508518219,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8319496512413025,0.3424725532531738,0.3266616761684418,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6948704719543457,0.196013331413269,0.8956245183944702,284.8844909667969,284.95001220703125,297.1274108886719,295.4263000488281,297.1770935058594,297.2175598144531,284.8882141113281,1.0,0.4966214597225189,0.7363303303718567,0.7363303303718567,1.0,1.0,-2.552617311477661,1.134230613708496,1.4183868169784546,0.5537502765655518,0.8817370533943176,0.8817370533943176,0.0,128.19410705566406,110.0,57922.5078125,0.0,1502.5264892578125,1.0,279.7566223144531,283.4821472167969,298.453369140625,302.235595703125,293.1499938964844,293.1499938964844,280.04998779296875,38995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639430403709412,1.0,0.0,0.0,3.712266206741333,3.712291240692138,9.195418328999948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.5107421875,0.0,1626.3475341796875,1895.4371337890625,0.0,3065.990234375,0.9213837385177612,1.0,0.0,3.0,1.0,0.0
17748420,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8196747303009033,0.3108283579349518,0.2815451323986053,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8719673752784729,0.37812539935112,0.359616756439209,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8707011342048645,0.3763588666915893,0.264466792345047,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8456948399543762,0.3440722227096557,0.3276114165782928,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7071591019630432,0.1965839266777038,0.8959366083145142,285.0243835449219,284.95001220703125,297.1539306640625,295.4300842285156,297.1896667480469,297.21881103515625,285.02227783203125,1.0,0.4914759695529938,0.734620988368988,0.734620988368988,1.0,1.0,-2.5560779571533203,1.1353299617767334,1.4207481145858765,0.5541967749595642,1.0,1.0,0.0,120.2739486694336,98.0,57355.265625,0.0,1472.640869140625,1.0,280.04364013671875,283.6246337890625,298.4068298339844,302.0828552246094,293.1499938964844,293.1499938964844,279.75,33115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553768396377563,1.0,0.0,0.0,3.830458402633667,3.830483675003052,9.790272770260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.0673828125,0.0,1720.70947265625,1895.4371337890625,0.0,2985.654541015625,0.943725883960724,1.0,0.0,3.0,1.0,0.0
17748480,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8196747303009033,0.3108283579349518,0.2815451323986053,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8719673752784729,0.37812539935112,0.359616756439209,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8707011342048645,0.3763588666915893,0.264466792345047,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8456948399543762,0.3440722227096557,0.3276114165782928,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7071591019630432,0.1965839266777038,0.8959366083145142,285.0243835449219,284.95001220703125,297.1539306640625,295.4300842285156,297.1896667480469,297.21881103515625,285.02227783203125,1.0,0.4914759695529938,0.734620988368988,0.734620988368988,1.0,1.0,-2.5560779571533203,1.1353299617767334,1.4207481145858765,0.5541967749595642,1.0,1.0,0.0,120.2739486694336,98.0,57355.265625,0.0,1472.640869140625,1.0,280.04364013671875,283.6246337890625,298.4068298339844,302.0828552246094,293.1499938964844,293.1499938964844,279.75,33115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553768396377563,1.0,0.0,0.0,3.830458402633667,3.830483675003052,9.790272770260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.0673828125,0.0,1720.70947265625,1895.4371337890625,0.0,2985.654541015625,0.943725883960724,1.0,0.0,3.0,1.0,0.0
17748540,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.836225688457489,0.3108694553375244,0.2815036475658417,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.891973614692688,0.3791345655918121,0.3604355752468109,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8902042508125305,0.3767616152763366,0.2646802067756653,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8642581105232239,0.3450460731983185,0.3283793330192566,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7222844958305359,0.1968370527029037,0.8959310054779053,284.885009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.198974609375,297.2139892578125,284.88824462890625,1.0,0.4851498007774353,0.7329116463661194,0.7329116463661194,1.0,1.0,-2.558191537857056,1.135746955871582,1.4224445819854736,0.5544296503067017,0.884257435798645,0.884257435798645,0.0,110.96871948242188,86.0,58042.484375,0.0,1434.8612060546875,1.0,279.7569580078125,283.4772033691406,298.4590148925781,302.2481689453125,293.1499938964844,293.1499938964844,280.04998779296875,39006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644822239875793,1.0,0.0,0.0,3.725679397583008,3.7257046699523926,9.26198879369622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.126953125,0.0,1641.9661865234375,1895.4371337890625,0.0,3071.04833984375,0.9243980050086976,1.0,0.0,3.0,1.0,0.0
17748600,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.836225688457489,0.3108694553375244,0.2815036475658417,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.891973614692688,0.3791345655918121,0.3604355752468109,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8902042508125305,0.3767616152763366,0.2646802067756653,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8642581105232239,0.3450460731983185,0.3283793330192566,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7222844958305359,0.1968370527029037,0.8959310054779053,284.885009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.198974609375,297.2139892578125,284.88824462890625,1.0,0.4851498007774353,0.7329116463661194,0.7329116463661194,1.0,1.0,-2.558191537857056,1.135746955871582,1.4224445819854736,0.5544296503067017,0.884257435798645,0.884257435798645,0.0,110.96871948242188,86.0,58042.484375,0.0,1434.8612060546875,1.0,279.7569580078125,283.4772033691406,298.4590148925781,302.2481689453125,293.1499938964844,293.1499938964844,280.04998779296875,39006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644822239875793,1.0,0.0,0.0,3.725679397583008,3.7257046699523926,9.26198879369622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.126953125,0.0,1641.9661865234375,1895.4371337890625,0.0,3071.04833984375,0.9243980050086976,1.0,0.0,3.0,1.0,0.0
