time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748660,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8595582842826843,0.3118869066238403,0.2817136347293854,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9206022024154664,0.3808974623680115,0.3614131212234497,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.91805762052536,0.3780252635478973,0.265031099319458,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8903430104255676,0.3466868996620178,0.3292699158191681,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.741632342338562,0.1974931210279464,0.896151602268219,285.0258483886719,284.95001220703125,297.20831298828125,295.43878173828125,297.2124938964844,297.2163391113281,285.0238647460937,1.0,0.4780578017234802,0.731302797794342,0.731302797794342,1.0,1.0,-2.561368465423584,1.136724829673767,1.424643635749817,0.5548173189163208,1.0,1.0,0.0,100.37831115722656,74.0,57453.56640625,0.0,1392.790283203125,1.0,280.0437316894531,283.6217041015625,298.4145202636719,302.0965270996094,293.1499938964844,293.1499938964844,279.75,33216.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557388782501221,1.0,0.0,0.0,3.840031385421753,3.840056896209717,9.839269523581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.5810546875,0.0,1733.1328125,1895.4371337890625,0.0,2989.048828125,0.9459336996078492,1.0,0.0,3.0,1.0,0.0
17748720,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8595582842826843,0.3118869066238403,0.2817136347293854,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9206022024154664,0.3808974623680115,0.3614131212234497,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.91805762052536,0.3780252635478973,0.265031099319458,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8903430104255676,0.3466868996620178,0.3292699158191681,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.741632342338562,0.1974931210279464,0.896151602268219,285.0258483886719,284.95001220703125,297.20831298828125,295.43878173828125,297.2124938964844,297.2163391113281,285.0238647460937,1.0,0.4780578017234802,0.731302797794342,0.731302797794342,1.0,1.0,-2.561368465423584,1.136724829673767,1.424643635749817,0.5548173189163208,1.0,1.0,0.0,100.37831115722656,74.0,57453.56640625,0.0,1392.790283203125,1.0,280.0437316894531,283.6217041015625,298.4145202636719,302.0965270996094,293.1499938964844,293.1499938964844,279.75,33216.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557388782501221,1.0,0.0,0.0,3.840031385421753,3.840056896209717,9.839269523581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.5810546875,0.0,1733.1328125,1895.4371337890625,0.0,2989.048828125,0.9459336996078492,1.0,0.0,3.0,1.0,0.0
17748780,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8906490802764893,0.3120301961898803,0.281707614660263,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9588307738304138,0.381965696811676,0.3622295260429382,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.955860435962677,0.3784332871437073,0.2652116119861603,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9257540106773376,0.347662478685379,0.3299890756607055,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7673751711845398,0.1978107243776321,0.8961701989173889,284.88531494140625,284.95001220703125,297.2362976074219,295.4438171386719,297.2226867675781,297.2122802734375,284.8885192871094,1.0,0.470529556274414,0.7296939492225647,0.7296939492225647,1.0,1.0,-2.56345272064209,1.1371444463729858,1.426308274269104,0.5550576448440552,0.8871199488639832,0.8871199488639832,0.0,89.5054702758789,77.0,58162.41015625,0.0,1347.977783203125,1.0,279.75689697265625,283.4726257324219,298.46826171875,302.26446533203125,293.1499938964844,293.1499938964844,280.04998779296875,38959.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647638559341431,1.0,0.0,0.0,3.737936496734619,3.737962007522583,9.323031235908276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2216796875,0.0,1655.89990234375,1895.4371337890625,0.0,3073.6904296875,0.927078127861023,1.0,0.0,3.0,1.0,0.0
17748840,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8906490802764893,0.3120301961898803,0.281707614660263,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9588307738304138,0.381965696811676,0.3622295260429382,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.955860435962677,0.3784332871437073,0.2652116119861603,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9257540106773376,0.347662478685379,0.3299890756607055,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7673751711845398,0.1978107243776321,0.8961701989173889,284.88531494140625,284.95001220703125,297.2362976074219,295.4438171386719,297.2226867675781,297.2122802734375,284.8885192871094,1.0,0.470529556274414,0.7296939492225647,0.7296939492225647,1.0,1.0,-2.56345272064209,1.1371444463729858,1.426308274269104,0.5550576448440552,0.8871199488639832,0.8871199488639832,0.0,89.5054702758789,77.0,58162.41015625,0.0,1347.977783203125,1.0,279.75689697265625,283.4726257324219,298.46826171875,302.26446533203125,293.1499938964844,293.1499938964844,280.04998779296875,38959.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647638559341431,1.0,0.0,0.0,3.737936496734619,3.737962007522583,9.323031235908276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2216796875,0.0,1655.89990234375,1895.4371337890625,0.0,3073.6904296875,0.927078127861023,1.0,0.0,3.0,1.0,0.0
17748900,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9023488759994508,0.3124619126319885,0.2817255854606628,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9715335965156556,0.3827671408653259,0.362647533416748,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.968508005142212,0.378936618566513,0.2652928531169891,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9398597478866576,0.3483759462833404,0.3303475379943847,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7772913575172424,0.198091983795166,0.896295428276062,285.0271301269531,284.95001220703125,297.25048828125,295.446533203125,297.22918701171875,297.2125549316406,285.03326416015625,1.0,0.4685649871826172,0.7288895845413208,0.7288895845413208,1.0,1.0,-2.5646488666534424,1.137446045875549,1.427202820777893,0.5551150441169739,0.9823734760284424,0.9823734760284424,0.0,86.13343048095703,77.0,57404.43359375,0.0,1334.767822265625,1.0,280.00421142578125,283.628173828125,298.4130249023437,302.0518798828125,293.1499938964844,293.1499938964844,280.04998779296875,34419.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582888245582581,1.0,0.0,0.0,3.776997327804565,3.777022361755371,9.518897741145338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.267578125,0.0,1666.8682861328125,1895.4371337890625,0.0,3012.957275390625,0.93458491563797,1.0,0.0,3.0,1.0,0.0
17748960,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9130735397338868,0.3131194710731506,0.2821625769138336,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9815252423286438,0.383771151304245,0.3634331822395324,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9785194993019104,0.379659354686737,0.2656769156455993,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.95163893699646,0.3492676913738251,0.3310360312461853,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7859393358230591,0.19849693775177,0.8974414467811584,285.0306091308594,284.95001220703125,297.2648620605469,295.44940185546875,297.23687744140625,297.2149658203125,285.029052734375,1.0,0.467445433139801,0.7280771136283875,0.7280771136283875,1.0,1.0,-2.5687806606292725,1.1391382217407229,1.4296423196792605,0.5559437274932861,1.0,1.0,0.0,83.65945434570312,95.0,57590.63671875,0.0,1329.1932373046875,1.0,280.0440368652344,283.6217346191406,298.4248962402344,302.1144714355469,293.1499938964844,293.1499938964844,279.75,33319.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560271859169006,1.0,0.0,0.0,3.848782777786255,3.8488082885742174,9.88416672953463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.759765625,0.0,1744.6246337890625,1895.4371337890625,0.0,2991.751708984375,0.9480085968971252,1.0,0.0,3.0,1.0,0.0
17749020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9007524847984314,0.3132449686527252,0.2827128767967224,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9707003831863404,0.3848239481449127,0.3648260831832886,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9668652415275574,0.3799766302108764,0.2662294507026672,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.938822329044342,0.3501546382904053,0.3322590887546539,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7761208415031433,0.1987744122743606,0.9000796675682068,284.8891296386719,284.95001220703125,297.2940979003906,295.4555358886719,297.2474670410156,297.2106628417969,284.8922424316406,1.0,0.4715858697891235,0.726452112197876,0.726452112197876,1.0,1.0,-2.576422691345215,1.1421962976455688,1.434226393699646,0.5575375556945801,0.8951036930084229,0.8951036930084229,0.0,87.29829406738281,113.0,58454.1875,0.0,1354.8984375,1.0,279.7565002441406,283.4686279296875,298.481689453125,302.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,38614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653231859207153,1.0,0.0,0.0,3.76033353805542,3.760359287261963,9.435090078113716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9501953125,0.0,1679.5723876953125,1895.4371337890625,0.0,3078.937255859375,0.9318014979362488,1.0,0.0,3.0,1.0,0.0
17749080,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9007524847984314,0.3132449686527252,0.2827128767967224,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9707003831863404,0.3848239481449127,0.3648260831832886,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9668652415275574,0.3799766302108764,0.2662294507026672,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.938822329044342,0.3501546382904053,0.3322590887546539,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7761208415031433,0.1987744122743606,0.9000796675682068,284.8891296386719,284.95001220703125,297.2940979003906,295.4555358886719,297.2474670410156,297.2106628417969,284.8922424316406,1.0,0.4715858697891235,0.726452112197876,0.726452112197876,1.0,1.0,-2.576422691345215,1.1421962976455688,1.434226393699646,0.5575375556945801,0.8951036930084229,0.8951036930084229,0.0,87.29829406738281,113.0,58454.1875,0.0,1354.8984375,1.0,279.7565002441406,283.4686279296875,298.481689453125,302.2932434082031,293.1499938964844,293.1499938964844,280.04998779296875,38614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653231859207153,1.0,0.0,0.0,3.76033353805542,3.760359287261963,9.435090078113716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9501953125,0.0,1679.5723876953125,1895.4371337890625,0.0,3078.937255859375,0.9318014979362488,1.0,0.0,3.0,1.0,0.0
17749140,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.873789370059967,0.3141786158084869,0.2836095690727234,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9410054087638856,0.3865136206150055,0.3665267825126648,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.936051309108734,0.3810328543186188,0.2670193016529083,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9077930450439452,0.3515962362289428,0.3337516486644745,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.75371253490448,0.199313536286354,0.9035858511924744,285.0410461425781,284.95001220703125,297.3240051269531,295.4623107910156,297.2615661621094,297.2120666503906,285.0407409667969,1.0,0.4797378182411194,0.7248271703720093,0.7248271703720093,1.0,1.0,-2.586491346359253,1.146428108215332,1.4400631189346311,0.5596153736114502,1.0,1.0,0.0,96.5535888671875,131.0,57915.55859375,0.0,1408.662109375,1.0,280.0434875488281,283.6249084472656,298.4408569335937,302.1498413085937,293.1499938964844,293.1499938964844,279.75,33678.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571399450302124,1.0,0.0,0.0,3.864665985107422,3.864691734313965,9.96591552393511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1279296875,0.0,1766.9752197265625,1895.4371337890625,0.0,3002.1845703125,0.9516257047653198,1.0,0.0,3.0,1.0,0.0
17749200,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.873789370059967,0.3141786158084869,0.2836095690727234,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9410054087638856,0.3865136206150055,0.3665267825126648,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.936051309108734,0.3810328543186188,0.2670193016529083,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9077930450439452,0.3515962362289428,0.3337516486644745,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.75371253490448,0.199313536286354,0.9035858511924744,285.0410461425781,284.95001220703125,297.3240051269531,295.4623107910156,297.2615661621094,297.2120666503906,285.0407409667969,1.0,0.4797378182411194,0.7248271703720093,0.7248271703720093,1.0,1.0,-2.586491346359253,1.146428108215332,1.4400631189346311,0.5596153736114502,1.0,1.0,0.0,96.5535888671875,131.0,57915.55859375,0.0,1408.662109375,1.0,280.0434875488281,283.6249084472656,298.4408569335937,302.1498413085937,293.1499938964844,293.1499938964844,279.75,33678.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571399450302124,1.0,0.0,0.0,3.864665985107422,3.864691734313965,9.96591552393511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.1279296875,0.0,1766.9752197265625,1895.4371337890625,0.0,3002.1845703125,0.9516257047653198,1.0,0.0,3.0,1.0,0.0
17749260,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8440892696380615,0.3141070008277893,0.2843489944934845,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.904597282409668,0.3874094784259796,0.3681570589542389,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8997601866722107,0.3811720311641693,0.2677277624607086,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8759840130805969,0.3523024320602417,0.3351840674877167,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.72950279712677,0.1994000822305679,0.9071788787841796,284.8935241699219,284.95001220703125,297.35467529296875,295.4697265625,297.2720031738281,297.2064208984375,284.8961486816406,1.0,0.4903144240379333,0.7230088710784912,0.7230088710784912,1.0,1.0,-2.5962352752685547,1.150398015975952,1.445837378501892,0.5616779923439026,0.9075769782066344,0.9075769782066344,0.0,109.66535949707033,149.0,58917.66015625,0.0,1479.4608154296875,1.0,279.75665283203125,283.4618530273437,298.4984741210937,302.33795166015625,293.1499938964844,293.1499938964844,279.45001220703125,38191.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86687833070755,1.0,0.0,0.0,3.797973871231079,3.797999620437622,9.624922086004517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1259765625,0.0,1721.1722412109375,1895.4371337890625,0.0,3093.5263671875,0.939815878868103,1.0,0.0,3.0,1.0,0.0
17749320,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8440892696380615,0.3141070008277893,0.2843489944934845,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.904597282409668,0.3874094784259796,0.3681570589542389,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8997601866722107,0.3811720311641693,0.2677277624607086,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8759840130805969,0.3523024320602417,0.3351840674877167,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.72950279712677,0.1994000822305679,0.9071788787841796,284.8935241699219,284.95001220703125,297.35467529296875,295.4697265625,297.2720031738281,297.2064208984375,284.8961486816406,1.0,0.4903144240379333,0.7230088710784912,0.7230088710784912,1.0,1.0,-2.5962352752685547,1.150398015975952,1.445837378501892,0.5616779923439026,0.9075769782066344,0.9075769782066344,0.0,109.66535949707033,149.0,58917.66015625,0.0,1479.4608154296875,1.0,279.75665283203125,283.4618530273437,298.4984741210937,302.33795166015625,293.1499938964844,293.1499938964844,279.45001220703125,38191.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86687833070755,1.0,0.0,0.0,3.797973871231079,3.797999620437622,9.624922086004517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1259765625,0.0,1721.1722412109375,1895.4371337890625,0.0,3093.5263671875,0.939815878868103,1.0,0.0,3.0,1.0,0.0
17749380,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8167998790740967,0.3137638866901397,0.2845633625984192,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8733608722686768,0.3880001306533813,0.3692910373210907,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8682370781898499,0.3809975981712341,0.2680236399173736,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8467544317245483,0.3527060449123382,0.3361504673957824,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7054012417793274,0.1992005407810211,0.909232497215271,284.887939453125,284.95001220703125,297.3861694335937,295.4779052734375,297.281494140625,297.1983947753906,284.8914489746094,1.0,0.501914381980896,0.7211905717849731,0.7211905717849731,1.0,1.0,-2.601839542388916,1.1523962020874023,1.4494433403015137,0.5625941753387451,0.8367143869400024,0.8367143869400024,0.0,125.3531265258789,152.0,59071.63671875,0.0,1556.5484619140625,1.0,279.4576416015625,283.4428405761719,298.491455078125,302.35308837890625,293.1499938964844,293.1499938964844,279.75,41259.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724493384361267,1.0,0.0,0.0,3.540914535522461,3.54093861579895,8.366122301595169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.8525390625,0.0,1453.3316650390625,1895.4371337890625,0.0,3145.785400390625,0.8863592147827148,1.0,0.0,3.0,1.0,0.0
17749440,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8167998790740967,0.3137638866901397,0.2845633625984192,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8733608722686768,0.3880001306533813,0.3692910373210907,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8682370781898499,0.3809975981712341,0.2680236399173736,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8467544317245483,0.3527060449123382,0.3361504673957824,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7054012417793274,0.1992005407810211,0.909232497215271,284.887939453125,284.95001220703125,297.3861694335937,295.4779052734375,297.281494140625,297.1983947753906,284.8914489746094,1.0,0.501914381980896,0.7211905717849731,0.7211905717849731,1.0,1.0,-2.601839542388916,1.1523962020874023,1.4494433403015137,0.5625941753387451,0.8367143869400024,0.8367143869400024,0.0,125.3531265258789,152.0,59071.63671875,0.0,1556.5484619140625,1.0,279.4576416015625,283.4428405761719,298.491455078125,302.35308837890625,293.1499938964844,293.1499938964844,279.75,41259.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724493384361267,1.0,0.0,0.0,3.540914535522461,3.54093861579895,8.366122301595169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.8525390625,0.0,1453.3316650390625,1895.4371337890625,0.0,3145.785400390625,0.8863592147827148,1.0,0.0,3.0,1.0,0.0
17749500,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8082248568534851,0.3141373097896576,0.2848886549472809,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8641244173049927,0.3887375593185425,0.3700133860111236,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8588990569114685,0.3814249634742737,0.2683204114437103,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8382485508918762,0.3533081710338592,0.3367627561092376,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6973385214805603,0.1993196457624435,0.9103286862373352,285.0190734863281,284.95001220703125,297.4022216796875,295.4822692871094,297.2886962890625,297.198486328125,285.02392578125,1.0,0.506064772605896,0.7202814221382141,0.7202814221382141,1.0,1.0,-2.6055049896240234,1.1538082361221311,1.451696753501892,0.5632381439208984,0.924153208732605,0.924153208732605,0.0,131.1441650390625,152.0,58452.91015625,0.0,1587.2974853515625,1.0,279.6995544433594,283.58367919921875,298.4375915527344,302.14129638671875,293.1499938964844,293.1499938964844,279.75,34870.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647750616073608,1.0,0.0,0.0,3.590400695800781,3.590423822402954,8.601597869528632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4658203125,0.0,1459.5504150390625,1895.4371337890625,0.0,3073.79541015625,0.8935368061065674,1.0,0.0,3.0,1.0,0.0
17749560,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8022499084472656,0.314637154340744,0.2854854762554168,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8580649495124817,0.3896047472953796,0.3709754943847656,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8527440428733826,0.3819948732852936,0.2688247859477997,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8326467871665955,0.3540333211421966,0.3375914096832275,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.691875159740448,0.1995337158441543,0.9119703769683838,285.01104736328125,284.95001220703125,297.4184875488281,295.48681640625,297.2967834472656,297.2000732421875,285.0093078613281,1.0,0.5096918940544128,0.7193594574928284,0.7193594574928284,1.0,1.0,-2.610951662063598,1.1560587882995603,1.4548927545547483,0.5643385648727417,0.9419352412223816,0.9419352412223816,0.0,135.58969116210938,155.0,58695.77734375,0.0,1614.630615234375,1.0,279.74237060546875,283.5673522949219,298.4544677734375,302.21044921875,293.1499938964844,293.1499938964844,279.45001220703125,33348.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618554472923279,1.0,0.0,0.0,3.66933274269104,3.669356346130371,8.983952852759103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.70703125,0.0,1534.837158203125,1895.4371337890625,0.0,3046.407958984375,0.9075857400894164,1.0,0.0,3.0,1.0,0.0
17749620,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7920942902565002,0.3145566284656524,0.2859385311603546,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8483248353004456,0.3904608190059662,0.3722900450229645,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.842721164226532,0.3821253776550293,0.2693147957324981,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8235194087028503,0.3546821475028991,0.3386938869953155,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6828815937042236,0.1995050013065338,0.9137921929359436,284.9106140136719,284.95001220703125,297.4517517089844,295.4965515136719,297.308837890625,297.1953125,284.9135437011719,1.0,0.5154257416725159,0.7175155878067017,0.7175155878067017,1.0,1.0,-2.617185354232788,1.1583092212677002,1.458876132965088,0.5654417276382446,0.8541858792304993,0.8541858792304993,0.0,143.15390014648438,143.0,59319.5,0.0,1657.091064453125,1.0,279.45758056640625,283.45611572265625,298.5155029296875,302.38104248046875,293.1499938964844,293.1499938964844,279.75,38859.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696873188018799,1.0,0.0,0.0,3.544182538986206,3.544205904006958,8.38157120597316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.30859375,0.0,1439.3714599609375,1895.4371337890625,0.0,3119.87744140625,0.8845099806785583,1.0,0.0,3.0,1.0,0.0
17749680,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7920942902565002,0.3145566284656524,0.2859385311603546,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8483248353004456,0.3904608190059662,0.3722900450229645,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.842721164226532,0.3821253776550293,0.2693147957324981,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8235194087028503,0.3546821475028991,0.3386938869953155,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6828815937042236,0.1995050013065338,0.9137921929359436,284.9106140136719,284.95001220703125,297.4517517089844,295.4965515136719,297.308837890625,297.1953125,284.9135437011719,1.0,0.5154257416725159,0.7175155878067017,0.7175155878067017,1.0,1.0,-2.617185354232788,1.1583092212677002,1.458876132965088,0.5654417276382446,0.8541858792304993,0.8541858792304993,0.0,143.15390014648438,143.0,59319.5,0.0,1657.091064453125,1.0,279.45758056640625,283.45611572265625,298.5155029296875,302.38104248046875,293.1499938964844,293.1499938964844,279.75,38859.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696873188018799,1.0,0.0,0.0,3.544182538986206,3.544205904006958,8.38157120597316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.30859375,0.0,1439.3714599609375,1895.4371337890625,0.0,3119.87744140625,0.8845099806785583,1.0,0.0,3.0,1.0,0.0
17749740,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7933477759361267,0.3153101205825805,0.286357581615448,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.850058913230896,0.3919757008552551,0.3734867870807647,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8439904451370239,0.3830195069313049,0.2697465419769287,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8250530362129211,0.3559304773807525,0.3396564126014709,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6838468313217163,0.1998283416032791,0.9145471453666688,285.0173645019531,284.95001220703125,297.4859619140625,295.5071716308594,297.32476806640625,297.1967468261719,285.0147399902344,1.0,0.5152527093887329,0.715671718120575,0.715671718120575,1.0,1.0,-2.621706962585449,1.159753918647766,1.4619531631469729,0.565991997718811,0.957870066165924,0.957870066165924,0.0,142.6970672607422,131.0,58959.88671875,0.0,1661.4576416015625,1.0,279.7425231933594,283.5650939941406,298.4845886230469,302.2582397460937,293.1499938964844,293.1499938964844,279.45001220703125,32724.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614712953567505,1.0,0.0,0.0,3.689340353012085,3.689364194869995,9.082193628273671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5732421875,0.0,1552.6043701171875,1895.4371337890625,0.0,3042.8046875,0.9115252494812012,1.0,0.0,3.0,1.0,0.0
17749800,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7933477759361267,0.3153101205825805,0.286357581615448,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.850058913230896,0.3919757008552551,0.3734867870807647,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8439904451370239,0.3830195069313049,0.2697465419769287,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8250530362129211,0.3559304773807525,0.3396564126014709,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6838468313217163,0.1998283416032791,0.9145471453666688,285.0173645019531,284.95001220703125,297.4859619140625,295.5071716308594,297.32476806640625,297.1967468261719,285.0147399902344,1.0,0.5152527093887329,0.715671718120575,0.715671718120575,1.0,1.0,-2.621706962585449,1.159753918647766,1.4619531631469729,0.565991997718811,0.957870066165924,0.957870066165924,0.0,142.6970672607422,131.0,58959.88671875,0.0,1661.4576416015625,1.0,279.7425231933594,283.5650939941406,298.4845886230469,302.2582397460937,293.1499938964844,293.1499938964844,279.45001220703125,32724.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614712953567505,1.0,0.0,0.0,3.689340353012085,3.689364194869995,9.082193628273671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5732421875,0.0,1552.6043701171875,1895.4371337890625,0.0,3042.8046875,0.9115252494812012,1.0,0.0,3.0,1.0,0.0
17749860,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8004878163337708,0.3151855170726776,0.2862947285175323,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8579351305961609,0.3927696943283081,0.3742494881153106,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.851219654083252,0.3830865323543548,0.2698263525962829,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8322572708129883,0.3565270006656647,0.340216189622879,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6901720762252808,0.1998167634010315,0.9140982627868652,284.90118408203125,284.95001220703125,297.52117919921875,295.5186767578125,297.337646484375,297.1920471191406,284.9043273925781,1.0,0.5118740797042847,0.7138264775276184,0.7138264775276184,1.0,1.0,-2.6227846145629883,1.159526824951172,1.463257908821106,0.5657516717910767,0.8576041460037231,0.8576041460037231,0.0,137.7228546142578,119.0,59538.83203125,0.0,1640.74609375,1.0,279.4573669433594,283.44122314453125,298.541748046875,302.42462158203125,293.1499938964844,293.1499938964844,279.75,38900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701419234275818,1.0,0.0,0.0,3.569824695587158,3.5698482990264893,8.503291155648185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.0302734375,0.0,1467.008056640625,1895.4371337890625,0.0,3124.14208984375,0.8900660872459412,1.0,0.0,3.0,1.0,0.0
17749920,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8004878163337708,0.3151855170726776,0.2862947285175323,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8579351305961609,0.3927696943283081,0.3742494881153106,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.851219654083252,0.3830865323543548,0.2698263525962829,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8322572708129883,0.3565270006656647,0.340216189622879,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6901720762252808,0.1998167634010315,0.9140982627868652,284.90118408203125,284.95001220703125,297.52117919921875,295.5186767578125,297.337646484375,297.1920471191406,284.9043273925781,1.0,0.5118740797042847,0.7138264775276184,0.7138264775276184,1.0,1.0,-2.6227846145629883,1.159526824951172,1.463257908821106,0.5657516717910767,0.8576041460037231,0.8576041460037231,0.0,137.7228546142578,119.0,59538.83203125,0.0,1640.74609375,1.0,279.4573669433594,283.44122314453125,298.541748046875,302.42462158203125,293.1499938964844,293.1499938964844,279.75,38900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701419234275818,1.0,0.0,0.0,3.569824695587158,3.5698482990264893,8.503291155648185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.0302734375,0.0,1467.008056640625,1895.4371337890625,0.0,3124.14208984375,0.8900660872459412,1.0,0.0,3.0,1.0,0.0
17749980,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8131301403045654,0.3160123229026794,0.2864681184291839,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8718873262405396,0.3943208754062652,0.3751553297042846,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8644100427627563,0.3840250372886657,0.2700472176074981,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8449309468269348,0.3578139543533325,0.3408921658992767,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7014685869216919,0.2002207934856414,0.9137232303619384,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.35498046875,297.1943664550781,285.01055908203125,1.0,0.5065699815750122,0.7119812369346619,0.7119812369346619,1.0,1.0,-2.6247026920318604,1.159718036651611,1.4649845361709597,0.5655679106712341,0.9604340195655824,0.9604340195655824,0.0,129.61361694335938,107.0,59105.18359375,0.0,1607.17822265625,1.0,279.74267578125,283.5563049316406,298.5080871582031,302.2922058105469,293.1499938964844,293.1499938964844,279.45001220703125,32886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617401719093323,1.0,0.0,0.0,3.706851482391357,3.706875562667847,9.168613246401948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2724609375,0.0,1573.6837158203125,1895.4371337890625,0.0,3045.326416015625,0.915584921836853,1.0,0.0,3.0,1.0,0.0
17750040,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8131301403045654,0.3160123229026794,0.2864681184291839,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8718873262405396,0.3943208754062652,0.3751553297042846,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8644100427627563,0.3840250372886657,0.2700472176074981,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8449309468269348,0.3578139543533325,0.3408921658992767,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7014685869216919,0.2002207934856414,0.9137232303619384,285.0130310058594,284.95001220703125,297.5574645996094,295.5311584472656,297.35498046875,297.1943664550781,285.01055908203125,1.0,0.5065699815750122,0.7119812369346619,0.7119812369346619,1.0,1.0,-2.6247026920318604,1.159718036651611,1.4649845361709597,0.5655679106712341,0.9604340195655824,0.9604340195655824,0.0,129.61361694335938,107.0,59105.18359375,0.0,1607.17822265625,1.0,279.74267578125,283.5563049316406,298.5080871582031,302.2922058105469,293.1499938964844,293.1499938964844,279.45001220703125,32886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617401719093323,1.0,0.0,0.0,3.706851482391357,3.706875562667847,9.168613246401948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2724609375,0.0,1573.6837158203125,1895.4371337890625,0.0,3045.326416015625,0.915584921836853,1.0,0.0,3.0,1.0,0.0
17750100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8207062482833862,0.3160824775695801,0.2865787148475647,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8808398246765137,0.3948295712471008,0.3756395578384399,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8729547262191772,0.384184718132019,0.2701833844184875,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8531025648117065,0.3582191169261932,0.3412615060806274,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.708630383014679,0.2003127038478851,0.9137016534805298,284.8709716796875,284.95001220703125,297.5760192871094,295.53778076171875,297.3625793457031,297.1933898925781,284.8651733398437,1.0,0.5035062432289124,0.7110586166381836,0.7110586166381836,1.0,1.0,-2.62600326538086,1.159956932067871,1.4660463333129885,0.5656290054321289,0.8647944331169128,0.8647944331169128,0.0,124.91270446777344,107.0,59962.03125,0.0,1587.9539794921875,1.0,279.496337890625,283.3971862792969,298.5716857910156,302.5212097167969,293.1499938964844,293.1499938964844,279.45001220703125,37201.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682047724723816,1.0,0.0,0.0,3.680752277374268,3.680776834487915,9.039958968060092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.185546875,0.0,1576.71533203125,1895.4371337890625,0.0,3105.97021484375,0.9106661677360536,1.0,0.0,3.0,1.0,0.0
17750160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8282063603401184,0.315984845161438,0.2863300740718841,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.890084445476532,0.3951822817325592,0.375807523727417,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.881766140460968,0.3841713368892669,0.2700535953044891,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.86161869764328,0.3584783971309662,0.3413418531417846,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7156155705451965,0.2003085166215896,0.9128947257995604,284.8977355957031,284.95001220703125,297.5948791503906,295.5446472167969,297.369384765625,297.1907653808594,284.9014587402344,1.0,0.5001204609870911,0.7101945281028748,0.7101945281028748,1.0,1.0,-2.6248795986175537,1.1590662002563477,1.4658132791519165,0.5650739669799805,0.8583626747131348,0.8583626747131348,0.0,120.20909118652344,95.0,59655.74609375,0.0,1565.3465576171875,1.0,279.457275390625,283.43426513671875,298.5663757324219,302.4571533203125,293.1499938964844,293.1499938964844,279.75,39110.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700679540634155,1.0,0.0,0.0,3.582379102706909,3.58240294456482,8.563205824430042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.796875,0.0,1482.0701904296875,1895.4371337890625,0.0,3123.4482421875,0.8929494619369507,1.0,0.0,3.0,1.0,0.0
17750220,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8487191796302795,0.3168977200984955,0.2864887118339538,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9154980778694152,0.3968045115470886,0.3766798973083496,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9057158827781676,0.3851893246173858,0.2702565193176269,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8848870992660522,0.3598357737064361,0.3419837951660156,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.73298180103302,0.2008049935102462,0.912465274333954,285.0126953125,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1940002441406,285.01092529296875,1.0,0.4929741322994232,0.7084662914276123,0.7084662914276123,1.0,1.0,-2.6266112327575684,1.159196376800537,1.4674148559570312,0.5648477077484131,0.962599277496338,0.962599277496338,0.0,109.50040435791016,83.0,59218.8125,0.0,1519.802490234375,1.0,279.7421569824219,283.5526428222656,298.5355834960937,302.326171875,293.1499938964844,293.1499938964844,279.45001220703125,33005.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614688515663147,1.0,0.0,0.0,3.716233968734741,3.716258049011232,9.215086151925788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.4111328125,0.0,1585.298095703125,1895.4371337890625,0.0,3042.781982421875,0.9180158972740172,1.0,0.0,3.0,1.0,0.0
17750280,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8487191796302795,0.3168977200984955,0.2864887118339538,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9154980778694152,0.3968045115470886,0.3766798973083496,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9057158827781676,0.3851893246173858,0.2702565193176269,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8848870992660522,0.3598357737064361,0.3419837951660156,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.73298180103302,0.2008049935102462,0.912465274333954,285.0126953125,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1940002441406,285.01092529296875,1.0,0.4929741322994232,0.7084662914276123,0.7084662914276123,1.0,1.0,-2.6266112327575684,1.159196376800537,1.4674148559570312,0.5648477077484131,0.962599277496338,0.962599277496338,0.0,109.50040435791016,83.0,59218.8125,0.0,1519.802490234375,1.0,279.7421569824219,283.5526428222656,298.5355834960937,302.326171875,293.1499938964844,293.1499938964844,279.45001220703125,33005.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614688515663147,1.0,0.0,0.0,3.716233968734741,3.716258049011232,9.215086151925788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.4111328125,0.0,1585.298095703125,1895.4371337890625,0.0,3042.781982421875,0.9180158972740172,1.0,0.0,3.0,1.0,0.0
17750340,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.87498939037323,0.3169324696063995,0.2863501310348511,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9493447542190552,0.397718220949173,0.3773223161697387,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9384028911590576,0.3853974044322967,0.2702614665031433,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9146097302436828,0.3605537712574005,0.3424249589443207,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7545400261878967,0.2009679675102234,0.9117023944854736,284.8983459472656,284.95001220703125,297.6732482910156,295.5748596191406,297.40399169921875,297.1910400390625,284.90167236328125,1.0,0.4853979647159576,0.7067380547523499,0.7067380547523499,1.0,1.0,-2.626842498779297,1.158577561378479,1.4682648181915283,0.5643536448478699,0.8613527417182922,0.8613527417182922,0.0,98.5920181274414,71.0,59801.93359375,0.0,1471.274169921875,1.0,279.4571533203125,283.4298400878906,298.5957946777344,302.4945373535156,293.1499938964844,293.1499938964844,279.75,39013.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696389198303223,1.0,0.0,0.0,3.5954067707061768,3.595430612564087,8.625600571576797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.626953125,0.0,1495.48828125,1895.4371337890625,0.0,3119.42333984375,0.8958219885826111,1.0,0.0,3.0,1.0,0.0
17750400,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.87498939037323,0.3169324696063995,0.2863501310348511,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9493447542190552,0.397718220949173,0.3773223161697387,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9384028911590576,0.3853974044322967,0.2702614665031433,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9146097302436828,0.3605537712574005,0.3424249589443207,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7545400261878967,0.2009679675102234,0.9117023944854736,284.8983459472656,284.95001220703125,297.6732482910156,295.5748596191406,297.40399169921875,297.1910400390625,284.90167236328125,1.0,0.4853979647159576,0.7067380547523499,0.7067380547523499,1.0,1.0,-2.626842498779297,1.158577561378479,1.4682648181915283,0.5643536448478699,0.8613527417182922,0.8613527417182922,0.0,98.5920181274414,71.0,59801.93359375,0.0,1471.274169921875,1.0,279.4571533203125,283.4298400878906,298.5957946777344,302.4945373535156,293.1499938964844,293.1499938964844,279.75,39013.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696389198303223,1.0,0.0,0.0,3.5954067707061768,3.595430612564087,8.625600571576797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.626953125,0.0,1495.48828125,1895.4371337890625,0.0,3119.42333984375,0.8958219885826111,1.0,0.0,3.0,1.0,0.0
17750460,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9132679104804992,0.3178933262825012,0.2865160405635834,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9884966015815736,0.3993841111660003,0.3781979382038116,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9794437289237976,0.386466771364212,0.2704721391201019,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.958825945854187,0.3619559705257416,0.3430716395378113,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7861179709434509,0.2015236169099807,0.9113779664039612,285.01513671875,284.95001220703125,297.7143249511719,295.5916748046875,297.4241027832031,297.1946716308594,285.01275634765625,1.0,0.4775382578372955,0.7050507068634033,0.7050507068634033,1.0,1.0,-2.628727674484253,1.1587789058685305,1.4699488878250122,0.5641441941261292,0.9674205183982848,0.9674205183982848,0.0,87.0007095336914,89.0,59363.96484375,0.0,1421.88232421875,1.0,279.74285888671875,283.5496826171875,298.56719970703125,302.3665466308594,293.1499938964844,293.1499938964844,279.45001220703125,32933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609470725059509,1.0,0.0,0.0,3.729649305343628,3.729673624038696,9.28173733427684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.369140625,0.0,1600.1546630859375,1895.4371337890625,0.0,3037.887451171875,0.9207750558853148,1.0,0.0,3.0,1.0,0.0
