time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750520,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9132679104804992,0.3178933262825012,0.2865160405635834,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9884966015815736,0.3993841111660003,0.3781979382038116,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9794437289237976,0.386466771364212,0.2704721391201019,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.958825945854187,0.3619559705257416,0.3430716395378113,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7861179709434509,0.2015236169099807,0.9113779664039612,285.01513671875,284.95001220703125,297.7143249511719,295.5916748046875,297.4241027832031,297.1946716308594,285.01275634765625,1.0,0.4775382578372955,0.7050507068634033,0.7050507068634033,1.0,1.0,-2.628727674484253,1.1587789058685305,1.4699488878250122,0.5641441941261292,0.9674205183982848,0.9674205183982848,0.0,87.0007095336914,89.0,59363.96484375,0.0,1421.88232421875,1.0,279.74285888671875,283.5496826171875,298.56719970703125,302.3665466308594,293.1499938964844,293.1499938964844,279.45001220703125,32933.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609470725059509,1.0,0.0,0.0,3.729649305343628,3.729673624038696,9.28173733427684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.369140625,0.0,1600.1546630859375,1895.4371337890625,0.0,3037.887451171875,0.9207750558853148,1.0,0.0,3.0,1.0,0.0
17750580,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.914131224155426,0.3179145455360412,0.2867993414402008,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9896673560142516,0.400297611951828,0.3792885839939117,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9802529215812684,0.3866795301437378,0.2708131670951843,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9602056741714478,0.3626770675182342,0.3439631760120392,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7869459986686707,0.201702281832695,0.912802517414093,284.8999328613281,284.95001220703125,297.7567138671875,295.6097106933594,297.4410400390625,297.19171142578125,284.90338134765625,1.0,0.4789795577526092,0.7033633589744568,0.7033633589744568,1.0,1.0,-2.633572578430176,1.1603600978851318,1.4732125997543335,0.5647413730621338,0.8667792081832886,0.8667792081832886,0.0,87.04541015625,107.0,60058.73046875,0.0,1428.5322265625,1.0,279.4570617675781,283.4252319335937,298.6313171386719,302.543701171875,293.1499938964844,293.1499938964844,279.75,38831.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692651391029358,1.0,0.0,0.0,3.614838123321533,3.6148622035980233,8.719086963537848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.53125,0.0,1515.384033203125,1895.4371337890625,0.0,3115.9169921875,0.8999795317649841,1.0,0.0,3.0,1.0,0.0
17750640,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.914131224155426,0.3179145455360412,0.2867993414402008,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9896673560142516,0.400297611951828,0.3792885839939117,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9802529215812684,0.3866795301437378,0.2708131670951843,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9602056741714478,0.3626770675182342,0.3439631760120392,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7869459986686707,0.201702281832695,0.912802517414093,284.8999328613281,284.95001220703125,297.7567138671875,295.6097106933594,297.4410400390625,297.19171142578125,284.90338134765625,1.0,0.4789795577526092,0.7033633589744568,0.7033633589744568,1.0,1.0,-2.633572578430176,1.1603600978851318,1.4732125997543335,0.5647413730621338,0.8667792081832886,0.8667792081832886,0.0,87.04541015625,107.0,60058.73046875,0.0,1428.5322265625,1.0,279.4570617675781,283.4252319335937,298.6313171386719,302.543701171875,293.1499938964844,293.1499938964844,279.75,38831.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692651391029358,1.0,0.0,0.0,3.614838123321533,3.6148622035980233,8.719086963537848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.53125,0.0,1515.384033203125,1895.4371337890625,0.0,3115.9169921875,0.8999795317649841,1.0,0.0,3.0,1.0,0.0
17750700,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9031363725662231,0.3182523250579834,0.2869969308376312,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9807016253471376,0.4010150730609894,0.3798918724060058,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9702116847038268,0.3870900571346283,0.2710255980491638,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.949060559272766,0.3632702231407165,0.3444669842720032,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7781674861907959,0.2018921971321106,0.91377592086792,285.0303649902344,284.95001220703125,297.7784423828125,295.6191711425781,297.4508972167969,297.1922912597656,285.0350646972656,1.0,0.4816629290580749,0.7025197148323059,0.7025197148323059,1.0,1.0,-2.6365599632263184,1.161426663398743,1.4751334190368652,0.565117359161377,0.9579010009765624,0.9579010009765624,0.0,90.07964324951172,107.0,59451.61328125,0.0,1446.158935546875,1.0,279.70147705078125,283.5656433105469,298.58612060546875,302.34844970703125,293.1499938964844,293.1499938964844,279.75,33886.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629925847053528,1.0,0.0,0.0,3.670401811599731,3.6704256534576416,8.989188700070372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0341796875,0.0,1540.0821533203125,1895.4371337890625,0.0,3057.07421875,0.9102985262870787,1.0,0.0,3.0,1.0,0.0
17750760,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.890798032283783,0.3187378346920013,0.2875608205795288,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9686698317527772,0.4018736183643341,0.3808293640613556,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.957026183605194,0.3876632750034332,0.2715165913105011,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9348824620246888,0.3639994859695434,0.3452816605567932,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.76774001121521,0.2021635323762893,0.9156449437141418,285.02325439453125,284.95001220703125,297.8005065917969,295.62896728515625,297.4617614746094,297.1943359375,285.0213317871094,1.0,0.4854108095169067,0.7016289830207825,0.7016289830207825,1.0,1.0,-2.642176389694214,1.1637139320373535,1.4784624576568604,0.5661550760269165,0.9802960157394408,0.9802960157394408,0.0,94.193115234375,125.0,59743.14453125,0.0,1472.233154296875,1.0,279.7427673339844,283.5496826171875,298.6067199707031,302.4265441894531,293.1499938964844,293.1499938964844,279.45001220703125,32761.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610286116600037,1.0,0.0,0.0,3.753194093704224,3.753218650817871,9.399296914125444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5986328125,0.0,1626.122802734375,1895.4371337890625,0.0,3038.65234375,0.9261338114738464,1.0,0.0,3.0,1.0,0.0
17750820,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8597131371498108,0.3185135126113891,0.288089781999588,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9329190850257874,0.4025907218456268,0.3822274506092071,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9196540713310242,0.3877205848693847,0.272104948759079,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8993194103240967,0.3645705580711365,0.3465127050876617,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7422841191291809,0.2021486908197403,0.918503761291504,284.89898681640625,284.95001220703125,297.845703125,295.6495056152344,297.4789123535156,297.1895751953125,284.9023742675781,1.0,0.494823008775711,0.6998475193977356,0.6998475193977356,1.0,1.0,-2.65012001991272,1.1666899919509888,1.4834299087524414,0.5675049424171448,0.8768874406814575,0.8768874406814575,0.0,106.0908203125,143.0,60579.9296875,0.0,1536.756103515625,1.0,279.4568176269531,283.41363525390625,298.67449951171875,302.6185913085937,293.1499938964844,293.1499938964844,279.75,38545.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870019257068634,1.0,0.0,0.0,3.656564235687256,3.6565887928009033,8.921538210415747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.12109375,0.0,1559.5657958984375,1895.4371337890625,0.0,3122.9912109375,0.9089183807373048,1.0,0.0,3.0,1.0,0.0
17750880,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8597131371498108,0.3185135126113891,0.288089781999588,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9329190850257874,0.4025907218456268,0.3822274506092071,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9196540713310242,0.3877205848693847,0.272104948759079,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8993194103240967,0.3645705580711365,0.3465127050876617,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7422841191291809,0.2021486908197403,0.918503761291504,284.89898681640625,284.95001220703125,297.845703125,295.6495056152344,297.4789123535156,297.1895751953125,284.9023742675781,1.0,0.494823008775711,0.6998475193977356,0.6998475193977356,1.0,1.0,-2.65012001991272,1.1666899919509888,1.4834299087524414,0.5675049424171448,0.8768874406814575,0.8768874406814575,0.0,106.0908203125,143.0,60579.9296875,0.0,1536.756103515625,1.0,279.4568176269531,283.41363525390625,298.67449951171875,302.6185913085937,293.1499938964844,293.1499938964844,279.75,38545.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870019257068634,1.0,0.0,0.0,3.656564235687256,3.6565887928009033,8.921538210415747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.12109375,0.0,1559.5657958984375,1895.4371337890625,0.0,3122.9912109375,0.9089183807373048,1.0,0.0,3.0,1.0,0.0
17750940,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8323408961296082,0.3191102147102356,0.2888948619365692,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8987624049186707,0.4039571583271026,0.3838399946689605,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8871007561683655,0.3885904848575592,0.2729180157184601,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8692155480384827,0.3657749593257904,0.3479799330234527,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7194665670394897,0.2024108469486236,0.9217450618743896,285.0276184082031,284.95001220703125,297.89239501953125,295.6714172363281,297.5000305175781,297.190673828125,285.02557373046875,1.0,0.5058994889259338,0.6980660557746887,0.6980660557746887,1.0,1.0,-2.659653186798096,1.170433759689331,1.4892194271087646,0.5690946578979492,0.9952903389930724,0.9952903389930724,0.0,120.36932373046876,161.0,60256.36328125,0.0,1614.701171875,1.0,279.74334716796875,283.543212890625,298.6510009765625,302.5032958984375,293.1499938964844,293.1499938964844,279.45001220703125,32753.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621601462364197,1.0,0.0,0.0,3.792557954788208,3.7925827503204346,9.597491725799046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.484375,0.0,1672.388671875,1895.4371337890625,0.0,3049.265625,0.93491131067276,1.0,0.0,3.0,1.0,0.0
17751000,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8323408961296082,0.3191102147102356,0.2888948619365692,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8987624049186707,0.4039571583271026,0.3838399946689605,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8871007561683655,0.3885904848575592,0.2729180157184601,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8692155480384827,0.3657749593257904,0.3479799330234527,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7194665670394897,0.2024108469486236,0.9217450618743896,285.0276184082031,284.95001220703125,297.89239501953125,295.6714172363281,297.5000305175781,297.190673828125,285.02557373046875,1.0,0.5058994889259338,0.6980660557746887,0.6980660557746887,1.0,1.0,-2.659653186798096,1.170433759689331,1.4892194271087646,0.5690946578979492,0.9952903389930724,0.9952903389930724,0.0,120.36932373046876,161.0,60256.36328125,0.0,1614.701171875,1.0,279.74334716796875,283.543212890625,298.6510009765625,302.5032958984375,293.1499938964844,293.1499938964844,279.45001220703125,32753.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621601462364197,1.0,0.0,0.0,3.792557954788208,3.7925827503204346,9.597491725799046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.484375,0.0,1672.388671875,1895.4371337890625,0.0,3049.265625,0.93491131067276,1.0,0.0,3.0,1.0,0.0
17751060,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8074400424957275,0.3186864256858825,0.2894136607646942,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8703917264938354,0.4044696986675262,0.3852255642414093,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8591087460517883,0.3885577619075775,0.273577332496643,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8429914712905884,0.366248220205307,0.3492980897426605,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6965742707252502,0.2022150605916977,0.9246166348457336,284.8951721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.1847229003906,284.8985290527344,1.0,0.5178741216659546,0.6961045265197754,0.6961045265197754,1.0,1.0,-2.667775630950928,1.1733859777450562,1.4943896532058716,0.5703747868537903,0.887079119682312,0.887079119682312,0.0,136.6640625,164.0,61155.0078125,0.0,1700.31689453125,1.0,279.4565124511719,283.3985290527344,298.72076416015625,302.7011413574219,293.1499938964844,293.1499938964844,279.75,38430.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713391423225403,1.0,0.0,0.0,3.7049498558044434,3.704974889755249,9.159209071185614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.82421875,0.0,1613.6265869140625,1895.4371337890625,0.0,3135.3720703125,0.9195041060447692,1.0,0.0,3.0,1.0,0.0
17751120,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8074400424957275,0.3186864256858825,0.2894136607646942,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8703917264938354,0.4044696986675262,0.3852255642414093,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8591087460517883,0.3885577619075775,0.273577332496643,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8429914712905884,0.366248220205307,0.3492980897426605,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6965742707252502,0.2022150605916977,0.9246166348457336,284.8951721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.1847229003906,284.8985290527344,1.0,0.5178741216659546,0.6961045265197754,0.6961045265197754,1.0,1.0,-2.667775630950928,1.1733859777450562,1.4943896532058716,0.5703747868537903,0.887079119682312,0.887079119682312,0.0,136.6640625,164.0,61155.0078125,0.0,1700.31689453125,1.0,279.4565124511719,283.3985290527344,298.72076416015625,302.7011413574219,293.1499938964844,293.1499938964844,279.75,38430.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713391423225403,1.0,0.0,0.0,3.7049498558044434,3.704974889755249,9.159209071185614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.82421875,0.0,1613.6265869140625,1895.4371337890625,0.0,3135.3720703125,0.9195041060447692,1.0,0.0,3.0,1.0,0.0
17751180,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7925984859466553,0.3191665410995483,0.2899598181247711,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8553450703620911,0.4056970179080963,0.3865504860877991,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8443328142166138,0.389372855424881,0.2742424607276916,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8292503952980042,0.3673863708972931,0.3505572080612182,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6833096742630005,0.2023433297872543,0.9265570044517516,285.029541015625,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1852722167969,285.0278015136719,1.0,0.5256173610687256,0.6941429972648621,0.6941429972648621,1.0,1.0,-2.67466402053833,1.1757577657699585,1.498906135559082,0.571199357509613,1.0,1.0,0.0,147.6123046875,152.0,60728.7890625,0.0,1760.24462890625,1.0,279.7436218261719,283.5355834960937,298.6985778808594,302.5823669433594,293.1499938964844,293.1499938964844,279.45001220703125,33042.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634072542190552,1.0,0.0,0.0,3.8298418521881104,3.829867124557495,9.787120234250324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.666015625,0.0,1719.3863525390625,1895.4371337890625,0.0,3060.96435546875,0.9434899687767028,1.0,0.0,3.0,1.0,0.0
17751240,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7925984859466553,0.3191665410995483,0.2899598181247711,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8553450703620911,0.4056970179080963,0.3865504860877991,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8443328142166138,0.389372855424881,0.2742424607276916,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8292503952980042,0.3673863708972931,0.3505572080612182,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6833096742630005,0.2023433297872543,0.9265570044517516,285.029541015625,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1852722167969,285.0278015136719,1.0,0.5256173610687256,0.6941429972648621,0.6941429972648621,1.0,1.0,-2.67466402053833,1.1757577657699585,1.498906135559082,0.571199357509613,1.0,1.0,0.0,147.6123046875,152.0,60728.7890625,0.0,1760.24462890625,1.0,279.7436218261719,283.5355834960937,298.6985778808594,302.5823669433594,293.1499938964844,293.1499938964844,279.45001220703125,33042.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634072542190552,1.0,0.0,0.0,3.8298418521881104,3.829867124557495,9.787120234250324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.666015625,0.0,1719.3863525390625,1895.4371337890625,0.0,3060.96435546875,0.9434899687767028,1.0,0.0,3.0,1.0,0.0
17751300,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.790615439414978,0.3190756142139435,0.2901757359504699,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8535380959510803,0.4060434699058532,0.3871482610702514,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8424685597419739,0.389482706785202,0.2745379507541656,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8275964260101318,0.3677214384078979,0.3511238396167755,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.681505024433136,0.2022919952869415,0.9271228909492492,284.8813781738281,284.95001220703125,298.0159912109375,295.7323608398437,297.5500793457031,297.18359375,284.874267578125,1.0,0.5267305970191956,0.6931622624397278,0.6931622624397278,1.0,1.0,-2.677365064620972,1.1765666007995603,1.5007983446121216,0.5715097784996033,0.911618709564209,0.911618709564209,0.0,149.34837341308594,152.0,61775.19140625,0.0,1772.150390625,1.0,279.4941711425781,283.36553955078125,298.76776123046875,302.8262023925781,293.1499938964844,293.1499938964844,279.45001220703125,36282.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700066804885864,1.0,0.0,0.0,3.8240132331848153,3.824038982391357,9.75735360952967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.9853515625,0.0,1737.7376708984375,1895.4371337890625,0.0,3122.873046875,0.9426143169403076,1.0,0.0,3.0,1.0,0.0
17751360,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7902203798294067,0.3187550604343414,0.2899334132671356,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8534901142120361,0.4061724841594696,0.3873217105865478,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8422565460205078,0.3893566131591797,0.2744902074337005,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8275659084320068,0.3678571283817291,0.3513003587722778,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6811920404434204,0.2021141499280929,0.926501214504242,284.8891296386719,284.95001220703125,298.0419311523437,295.74566650390625,297.5592346191406,297.1798095703125,284.89227294921875,1.0,0.5265665054321289,0.6921869516372681,0.6921869516372681,1.0,1.0,-2.6766936779022217,1.175784468650818,1.5009092092514038,0.5709392428398132,0.8924211263656616,0.8924211263656616,0.0,149.4549560546875,140.0,61557.48828125,0.0,1771.6431884765625,1.0,279.45654296875,283.3840026855469,298.7697448730469,302.7782592773437,293.1499938964844,293.1499938964844,279.75,38555.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721439838409424,1.0,0.0,0.0,3.743033170700073,3.743058681488037,9.348472644887806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5478515625,0.0,1658.76708984375,1895.4371337890625,0.0,3142.921142578125,0.92791485786438,1.0,0.0,3.0,1.0,0.0
17751420,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7960922122001648,0.3193652629852295,0.2900047302246094,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8600196242332458,0.4074639976024627,0.3880876302719116,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8482741117477417,0.3902743756771087,0.2747707366943359,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8336021900177002,0.3690780699253082,0.3520212173461914,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6862149238586426,0.2023240178823471,0.9258661270141602,285.0272521972656,284.95001220703125,298.0950927734375,295.7734375,297.58349609375,297.1817626953125,285.0257568359375,1.0,0.5238019227981567,0.6902363896369934,0.6902363896369934,1.0,1.0,-2.678133487701416,1.1755563020706177,1.5025771856307983,0.570331871509552,1.0,1.0,0.0,145.2158203125,128.0,60984.29296875,0.0,1754.4283447265625,1.0,279.7438049316406,283.5275573730469,298.7494201660156,302.6515197753906,293.1499938964844,293.1499938964844,279.45001220703125,33428.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635725378990173,1.0,0.0,0.0,3.853696584701538,3.853722333908081,9.909422260534484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9306640625,0.0,1751.5087890625,1895.4371337890625,0.0,3062.514892578125,0.9490286111831664,1.0,0.0,3.0,1.0,0.0
17751480,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7960922122001648,0.3193652629852295,0.2900047302246094,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8600196242332458,0.4074639976024627,0.3880876302719116,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8482741117477417,0.3902743756771087,0.2747707366943359,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8336021900177002,0.3690780699253082,0.3520212173461914,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6862149238586426,0.2023240178823471,0.9258661270141602,285.0272521972656,284.95001220703125,298.0950927734375,295.7734375,297.58349609375,297.1817626953125,285.0257568359375,1.0,0.5238019227981567,0.6902363896369934,0.6902363896369934,1.0,1.0,-2.678133487701416,1.1755563020706177,1.5025771856307983,0.570331871509552,1.0,1.0,0.0,145.2158203125,128.0,60984.29296875,0.0,1754.4283447265625,1.0,279.7438049316406,283.5275573730469,298.7494201660156,302.6515197753906,293.1499938964844,293.1499938964844,279.45001220703125,33428.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635725378990173,1.0,0.0,0.0,3.853696584701538,3.853722333908081,9.909422260534484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9306640625,0.0,1751.5087890625,1895.4371337890625,0.0,3062.514892578125,0.9490286111831664,1.0,0.0,3.0,1.0,0.0
17751540,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8063510656356812,0.3191313743591308,0.2897973358631134,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.871392548084259,0.4080556035041809,0.3886076807975769,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8589224219322205,0.3904054462909698,0.2748560309410095,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8440290093421936,0.3696779310703277,0.3525261282920837,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6952908635139465,0.2022418677806854,0.9247423410415648,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.6051940917969,297.17803955078125,284.89068603515625,1.0,0.5188812613487244,0.688285768032074,0.688285768032074,1.0,1.0,-2.6778757572174072,1.174482345581055,1.5033934116363523,0.5694196820259094,0.8953709602355957,0.8953709602355957,0.0,137.99195861816406,116.0,61790.01171875,0.0,1721.0709228515625,1.0,279.4568786621094,283.3768920898437,298.82305908203125,302.8458557128906,293.1499938964844,293.1499938964844,279.75,38628.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871588408946991,1.0,0.0,0.0,3.764525413513184,3.764551162719727,9.45613692238112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9716796875,0.0,1684.6378173828125,1895.4371337890625,0.0,3137.71044921875,0.9326886534690856,1.0,0.0,3.0,1.0,0.0
17751600,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8063510656356812,0.3191313743591308,0.2897973358631134,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.871392548084259,0.4080556035041809,0.3886076807975769,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8589224219322205,0.3904054462909698,0.2748560309410095,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8440290093421936,0.3696779310703277,0.3525261282920837,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6952908635139465,0.2022418677806854,0.9247423410415648,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.6051940917969,297.17803955078125,284.89068603515625,1.0,0.5188812613487244,0.688285768032074,0.688285768032074,1.0,1.0,-2.6778757572174072,1.174482345581055,1.5033934116363523,0.5694196820259094,0.8953709602355957,0.8953709602355957,0.0,137.99195861816406,116.0,61790.01171875,0.0,1721.0709228515625,1.0,279.4568786621094,283.3768920898437,298.82305908203125,302.8458557128906,293.1499938964844,293.1499938964844,279.75,38628.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871588408946991,1.0,0.0,0.0,3.764525413513184,3.764551162719727,9.45613692238112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9716796875,0.0,1684.6378173828125,1895.4371337890625,0.0,3137.71044921875,0.9326886534690856,1.0,0.0,3.0,1.0,0.0
17751660,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8207861185073853,0.3199021518230438,0.2898226380348205,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.888312041759491,0.4094651341438293,0.3892797529697418,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8750309944152832,0.3914639949798584,0.2750848531723022,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8596353530883789,0.3710281252861023,0.3531647324562073,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7086431980133057,0.2025989443063736,0.9238047003746032,285.0302429199219,284.95001220703125,298.2059326171875,295.8330078125,297.6315002441406,297.1815185546875,285.0290832519531,1.0,0.512654721736908,0.6865183711051941,0.6865183711051941,1.0,1.0,-2.678621768951416,1.1739864349365234,1.504635453224182,0.5686691999435425,1.0,1.0,0.0,128.54299926757812,104.0,61173.4453125,0.0,1679.022705078125,1.0,279.74395751953125,283.5260009765625,298.8070983886719,302.7210693359375,293.1499938964844,293.1499938964844,279.45001220703125,33648.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626599907875061,1.0,0.0,0.0,3.866795539855957,3.8668212890625,9.976902219932526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.78515625,0.0,1769.3675537109375,1895.4371337890625,0.0,3053.954345703125,0.95209801197052,1.0,0.0,3.0,1.0,0.0
17751720,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8207861185073853,0.3199021518230438,0.2898226380348205,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.888312041759491,0.4094651341438293,0.3892797529697418,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8750309944152832,0.3914639949798584,0.2750848531723022,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8596353530883789,0.3710281252861023,0.3531647324562073,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7086431980133057,0.2025989443063736,0.9238047003746032,285.0302429199219,284.95001220703125,298.2059326171875,295.8330078125,297.6315002441406,297.1815185546875,285.0290832519531,1.0,0.512654721736908,0.6865183711051941,0.6865183711051941,1.0,1.0,-2.678621768951416,1.1739864349365234,1.504635453224182,0.5686691999435425,1.0,1.0,0.0,128.54299926757812,104.0,61173.4453125,0.0,1679.022705078125,1.0,279.74395751953125,283.5260009765625,298.8070983886719,302.7210693359375,293.1499938964844,293.1499938964844,279.45001220703125,33648.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626599907875061,1.0,0.0,0.0,3.866795539855957,3.8668212890625,9.976902219932526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.78515625,0.0,1769.3675537109375,1895.4371337890625,0.0,3053.954345703125,0.95209801197052,1.0,0.0,3.0,1.0,0.0
17751780,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.837909996509552,0.3197987675666809,0.2896309494972229,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9096348285675048,0.4101512134075165,0.3897825181484222,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8953633308410645,0.3917122781276703,0.2751717269420624,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8795538544654846,0.3717367649078369,0.3536623120307922,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.723958432674408,0.2026464641094207,0.9227275848388672,284.8902893066406,284.95001220703125,298.2621765136719,295.8634338378906,297.6543884277344,297.178955078125,284.89306640625,1.0,0.5057006478309631,0.6847509741783142,0.6847509741783142,1.0,1.0,-2.6784110069274902,1.172998547554016,1.505412459373474,0.5678172707557678,0.9003998041152954,0.9003998041152954,0.0,118.3014907836914,92.0,62006.5859375,0.0,1631.95556640625,1.0,279.4566345214844,283.3741149902344,298.8833312988281,302.9195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38561.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705729246139526,1.0,0.0,0.0,3.780285596847534,3.780311346054077,9.535479534861224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.318359375,0.0,1702.857177734375,1895.4371337890625,0.0,3128.18505859375,0.9362802505493164,1.0,0.0,3.0,1.0,0.0
17751840,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.837909996509552,0.3197987675666809,0.2896309494972229,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9096348285675048,0.4101512134075165,0.3897825181484222,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8953633308410645,0.3917122781276703,0.2751717269420624,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8795538544654846,0.3717367649078369,0.3536623120307922,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.723958432674408,0.2026464641094207,0.9227275848388672,284.8902893066406,284.95001220703125,298.2621765136719,295.8634338378906,297.6543884277344,297.178955078125,284.89306640625,1.0,0.5057006478309631,0.6847509741783142,0.6847509741783142,1.0,1.0,-2.6784110069274902,1.172998547554016,1.505412459373474,0.5678172707557678,0.9003998041152954,0.9003998041152954,0.0,118.3014907836914,92.0,62006.5859375,0.0,1631.95556640625,1.0,279.4566345214844,283.3741149902344,298.8833312988281,302.9195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38561.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705729246139526,1.0,0.0,0.0,3.780285596847534,3.780311346054077,9.535479534861224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.318359375,0.0,1702.857177734375,1895.4371337890625,0.0,3128.18505859375,0.9362802505493164,1.0,0.0,3.0,1.0,0.0
17751900,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8476330041885376,0.319621592760086,0.2893216609954834,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9227414727211,0.4103492200374603,0.3898153603076935,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9069273471832277,0.3916937708854675,0.2750452756881714,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8909393548965454,0.3719651103019714,0.3537171185016632,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.7321130037307739,0.2025862783193588,0.9216228723526,284.8062438964844,284.95001220703125,298.2903747558594,295.8786926269531,297.6652526855469,297.1766052246094,284.8095092773437,1.0,0.501925528049469,0.6838672757148743,0.6838672757148743,1.0,1.0,-2.676666021347046,1.1717320680618286,1.5049338340759275,0.5669461488723755,0.811009407043457,0.811009407043457,0.0,113.0797882080078,92.0,62346.75390625,0.0,1605.6414794921875,1.0,279.1979064941406,283.2800598144531,298.9154663085937,303.05633544921875,293.1499938964844,293.1499938964844,279.1499938964844,43362.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752111196517944,1.0,0.0,0.0,3.6435954570770255,3.643620729446411,8.858365845298977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.443359375,0.0,1581.0469970703125,1895.4371337890625,0.0,3171.6865234375,0.9064871668815612,1.0,0.0,3.0,1.0,0.0
17751960,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8588235974311829,0.3196360170841217,0.2889953255653381,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9377500414848328,0.4106906950473785,0.3898096084594726,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9210501313209534,0.3918459117412567,0.2748962342739105,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9037736058235168,0.3723268210887909,0.3537400662899017,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7412998676300049,0.2025933414697647,0.9203891754150392,284.89080810546875,284.95001220703125,298.31866455078125,295.8940124511719,297.67681884765625,297.1754150390625,284.89337158203125,1.0,0.4980057179927826,0.682998776435852,0.682998776435852,1.0,1.0,-2.674630880355835,1.170338153839111,1.5042928457260132,0.5659812092781067,0.8346260786056519,0.8346260786056519,0.0,107.72007751464844,80.0,62034.73828125,0.0,1578.3260498046875,1.0,279.15802001953125,283.3607788085937,298.8982849121094,302.9481506347656,293.1499938964844,293.1499938964844,279.45001220703125,41061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741000294685364,1.0,0.0,0.0,3.526806354522705,3.526829957962036,8.299587648252782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.447265625,0.0,1436.975830078125,1895.4371337890625,0.0,3161.26708984375,0.8830849528312683,1.0,0.0,3.0,1.0,0.0
17752020,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8912529945373535,0.3207100927829742,0.2892953753471374,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9751855731010436,0.4123204350471496,0.3906553983688354,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9601778984069824,0.3931819796562195,0.2753069102764129,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9428059458732604,0.373912513256073,0.3545645177364349,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7677961587905884,0.2031443566083908,0.9199989438056946,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.7048034667969,297.1815185546875,285.0012512207031,1.0,0.4902188181877136,0.6812617778778076,0.6812617778778076,1.0,1.0,-2.677016258239746,1.1705948114395142,1.5064215660095217,0.5656172037124634,0.9302615523338318,0.9302615523338318,0.0,95.86344146728516,83.0,61606.12890625,0.0,1527.58154296875,1.0,279.4414978027344,283.4781494140625,298.88922119140625,302.82958984375,293.1499938964844,293.1499938964844,279.1499938964844,33728.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629099130630493,1.0,0.0,0.0,3.647574424743652,3.647598028182984,8.877723871592025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.568359375,0.0,1513.4852294921875,1895.4371337890625,0.0,3056.299072265625,0.9028428196907043,1.0,0.0,3.0,1.0,0.0
17752080,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8912529945373535,0.3207100927829742,0.2892953753471374,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9751855731010436,0.4123204350471496,0.3906553983688354,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9601778984069824,0.3931819796562195,0.2753069102764129,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9428059458732604,0.373912513256073,0.3545645177364349,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7677961587905884,0.2031443566083908,0.9199989438056946,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.7048034667969,297.1815185546875,285.0012512207031,1.0,0.4902188181877136,0.6812617778778076,0.6812617778778076,1.0,1.0,-2.677016258239746,1.1705948114395142,1.5064215660095217,0.5656172037124634,0.9302615523338318,0.9302615523338318,0.0,95.86344146728516,83.0,61606.12890625,0.0,1527.58154296875,1.0,279.4414978027344,283.4781494140625,298.88922119140625,302.82958984375,293.1499938964844,293.1499938964844,279.1499938964844,33728.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629099130630493,1.0,0.0,0.0,3.647574424743652,3.647598028182984,8.877723871592025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.568359375,0.0,1513.4852294921875,1895.4371337890625,0.0,3056.299072265625,0.9028428196907043,1.0,0.0,3.0,1.0,0.0
17752140,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.911473274230957,0.3208453059196472,0.2894275486469269,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9934829473495485,0.4131980240345001,0.3914593160152435,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9804869294166564,0.3936616778373718,0.2756403684616089,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9654133319854736,0.3748204708099365,0.3553767800331116,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7846306562423706,0.2033557593822479,0.9203718900680542,284.9164428710937,284.95001220703125,298.43231201171875,295.9555969238281,297.72900390625,297.18084716796875,284.91876220703125,1.0,0.4870153367519378,0.6795247793197632,0.6795247793197632,1.0,1.0,-2.679969310760498,1.1710845232009888,1.5088846683502195,0.5654808878898621,0.8522385954856873,0.8522385954856873,0.0,90.1079559326172,101.0,62229.53515625,0.0,1505.390869140625,1.0,279.15777587890625,283.3793029785156,298.96795654296875,303.0170288085937,293.1499938964844,293.1499938964844,279.45001220703125,38658.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692452311515808,1.0,0.0,0.0,3.5225472450256348,3.522570371627808,8.279553753709479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5693359375,0.0,1415.1343994140625,1895.4371337890625,0.0,3115.73046875,0.879665195941925,1.0,0.0,3.0,1.0,0.0
17752200,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.911473274230957,0.3208453059196472,0.2894275486469269,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9934829473495485,0.4131980240345001,0.3914593160152435,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9804869294166564,0.3936616778373718,0.2756403684616089,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9654133319854736,0.3748204708099365,0.3553767800331116,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7846306562423706,0.2033557593822479,0.9203718900680542,284.9164428710937,284.95001220703125,298.43231201171875,295.9555969238281,297.72900390625,297.18084716796875,284.91876220703125,1.0,0.4870153367519378,0.6795247793197632,0.6795247793197632,1.0,1.0,-2.679969310760498,1.1710845232009888,1.5088846683502195,0.5654808878898621,0.8522385954856873,0.8522385954856873,0.0,90.1079559326172,101.0,62229.53515625,0.0,1505.390869140625,1.0,279.15777587890625,283.3793029785156,298.96795654296875,303.0170288085937,293.1499938964844,293.1499938964844,279.45001220703125,38658.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692452311515808,1.0,0.0,0.0,3.5225472450256348,3.522570371627808,8.279553753709479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5693359375,0.0,1415.1343994140625,1895.4371337890625,0.0,3115.73046875,0.879665195941925,1.0,0.0,3.0,1.0,0.0
17752260,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9008991122245787,0.3217096030712127,0.2901312112808227,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9850634336471558,0.4146944284439087,0.3928102850914001,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9707050323486328,0.3948354423046112,0.2764030396938324,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9549246430397034,0.3762883841991424,0.3567202389240265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7759751081466675,0.2038498818874359,0.9227492213249208,285.0181884765625,284.95001220703125,298.4894104003906,295.9865417480469,297.75616455078125,297.18511962890625,285.015869140625,1.0,0.490956962108612,0.6777569651603699,0.6777569651603699,1.0,1.0,-2.687816858291626,1.173874855041504,1.5139418840408323,0.5664036870002747,0.9541602730751038,0.9541602730751038,0.0,93.5239486694336,119.0,62036.59375,0.0,1531.9139404296875,1.0,279.4423522949219,283.4831237792969,298.9631042480469,302.9277648925781,293.1499938964844,293.1499938964844,279.1499938964844,32637.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609585762023926,1.0,0.0,0.0,3.671926259994507,3.671949863433838,8.996657925308682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.107421875,0.0,1532.3931884765625,1895.4371337890625,0.0,3037.99560546875,0.9075398445129396,1.0,0.0,3.0,1.0,0.0
17752320,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9008991122245787,0.3217096030712127,0.2901312112808227,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9850634336471558,0.4146944284439087,0.3928102850914001,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9707050323486328,0.3948354423046112,0.2764030396938324,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9549246430397034,0.3762883841991424,0.3567202389240265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7759751081466675,0.2038498818874359,0.9227492213249208,285.0181884765625,284.95001220703125,298.4894104003906,295.9865417480469,297.75616455078125,297.18511962890625,285.015869140625,1.0,0.490956962108612,0.6777569651603699,0.6777569651603699,1.0,1.0,-2.687816858291626,1.173874855041504,1.5139418840408323,0.5664036870002747,0.9541602730751038,0.9541602730751038,0.0,93.5239486694336,119.0,62036.59375,0.0,1531.9139404296875,1.0,279.4423522949219,283.4831237792969,298.9631042480469,302.9277648925781,293.1499938964844,293.1499938964844,279.1499938964844,32637.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609585762023926,1.0,0.0,0.0,3.671926259994507,3.671949863433838,8.996657925308682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.107421875,0.0,1532.3931884765625,1895.4371337890625,0.0,3037.99560546875,0.9075398445129396,1.0,0.0,3.0,1.0,0.0
