time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752380,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8729512691497803,0.3215233385562897,0.2905913591384887,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9568479657173156,0.4153139889240265,0.3940188586711883,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9395138025283812,0.3950306177139282,0.277017742395401,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.922645628452301,0.3769510090351105,0.3579488098621368,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7528706789016724,0.2038532197475433,0.925261914730072,284.9105529785156,284.95001220703125,298.5466613769531,296.0175476074219,297.7789306640625,297.18170166015625,284.9132995605469,1.0,0.4988177716732025,0.6759892106056213,0.6759892106056213,1.0,1.0,-2.6950623989105225,1.1763323545455933,1.5187299251556396,0.5673126578330994,0.8633781671524048,0.8633781671524048,0.0,103.35298919677734,137.0,62838.8671875,0.0,1587.195068359375,1.0,279.157470703125,283.3628234863281,299.0394287109375,303.12841796875,293.1499938964844,293.1499938964844,279.45001220703125,38308.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692741990089417,1.0,0.0,0.0,3.57000994682312,3.570033550262451,8.504173933943093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.703125,0.0,1462.87548828125,1895.4371337890625,0.0,3116.001953125,0.8897048234939575,1.0,0.0,3.0,1.0,0.0
17752440,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8729512691497803,0.3215233385562897,0.2905913591384887,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9568479657173156,0.4153139889240265,0.3940188586711883,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9395138025283812,0.3950306177139282,0.277017742395401,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.922645628452301,0.3769510090351105,0.3579488098621368,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7528706789016724,0.2038532197475433,0.925261914730072,284.9105529785156,284.95001220703125,298.5466613769531,296.0175476074219,297.7789306640625,297.18170166015625,284.9132995605469,1.0,0.4988177716732025,0.6759892106056213,0.6759892106056213,1.0,1.0,-2.6950623989105225,1.1763323545455933,1.5187299251556396,0.5673126578330994,0.8633781671524048,0.8633781671524048,0.0,103.35298919677734,137.0,62838.8671875,0.0,1587.195068359375,1.0,279.157470703125,283.3628234863281,299.0394287109375,303.12841796875,293.1499938964844,293.1499938964844,279.45001220703125,38308.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692741990089417,1.0,0.0,0.0,3.57000994682312,3.570033550262451,8.504173933943093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.703125,0.0,1462.87548828125,1895.4371337890625,0.0,3116.001953125,0.8897048234939575,1.0,0.0,3.0,1.0,0.0
17752500,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8580717444419861,0.3217605650424957,0.290826678276062,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9389278888702391,0.4158852696418762,0.3946146368980407,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9209799766540528,0.3954305648803711,0.2773225903511047,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9052165150642396,0.3775166571140289,0.3585578799247741,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7407369017601013,0.2039479166269302,0.9264420866966248,285.03277587890625,284.95001220703125,298.5753479003906,296.0330505371094,297.7915344238281,297.1820068359375,285.0365600585937,1.0,0.5036270618438721,0.6751053333282471,0.6751053333282471,1.0,1.0,-2.698572874069214,1.1775164604187012,1.5210564136505127,0.5676566958427429,0.9512459635734558,0.9512459635734558,0.0,109.66143798828124,137.0,62304.12890625,0.0,1621.2020263671875,1.0,279.4005126953125,283.4943542480469,299.00311279296875,302.9452819824219,293.1499938964844,293.1499938964844,279.45001220703125,33548.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634613752365112,1.0,0.0,0.0,3.631946086883545,3.631969451904297,8.80181175944017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5751953125,0.0,1494.925537109375,1895.4371337890625,0.0,3061.47216796875,0.9013612866401672,1.0,0.0,3.0,1.0,0.0
17752560,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.844902753829956,0.3221336901187897,0.2913911044597626,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9217689633369446,0.4165931642055511,0.3955146968364715,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9046697616577148,0.3959733247756958,0.2778744995594024,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8905799388885498,0.3782024979591369,0.3594415783882141,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7298679351806641,0.2041123807430267,0.9283411502838136,285.02008056640625,284.95001220703125,298.60406494140625,296.048583984375,297.8048095703125,297.18359375,285.0179748535156,1.0,0.5089517831802368,0.6741290092468262,0.6741290092468262,1.0,1.0,-2.7043380737304688,1.1797045469284058,1.5246334075927734,0.5685322880744934,0.9695801734924316,0.9695801734924316,0.0,116.36995697021484,155.0,62640.66015625,0.0,1660.4002685546875,1.0,279.4424743652344,283.4739074707031,299.0296630859375,303.03399658203125,293.1499938964844,293.1499938964844,279.1499938964844,32617.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618571162223816,1.0,0.0,0.0,3.716168880462648,3.716192960739136,9.21476328130666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.3876953125,0.0,1582.271484375,1895.4371337890625,0.0,3046.423583984375,0.9176405668258668,1.0,0.0,3.0,1.0,0.0
17752620,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8191784620285034,0.3217569291591644,0.2918927669525146,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8900595307350159,0.4170423448085785,0.3967878520488739,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8747598528862,0.3959916532039642,0.2785320878028869,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8618574738502502,0.3786893188953399,0.3607297241687774,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7072444558143616,0.2039071321487426,0.930978000164032,284.90484619140625,284.95001220703125,298.6615600585937,296.07965087890625,297.82666015625,297.1784973144531,284.9078369140625,1.0,0.520318865776062,0.6721764206886292,0.6721764206886292,1.0,1.0,-2.711984395980835,1.182206630706787,1.529777765274048,0.5694129467010498,0.8725281357765198,0.8725281357765198,0.0,131.93345642089844,173.0,63486.33984375,0.0,1743.4566650390625,1.0,279.1571044921875,283.3456115722656,299.10333251953125,303.2350158691406,293.1499938964844,293.1499938964844,279.45001220703125,38320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704749345779419,1.0,0.0,0.0,3.6207950115203857,3.620819091796875,8.747846322876285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6943359375,0.0,1518.1402587890625,1895.4371337890625,0.0,3127.265625,0.9008933901786804,1.0,0.0,3.0,1.0,0.0
17752680,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8191784620285034,0.3217569291591644,0.2918927669525146,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8900595307350159,0.4170423448085785,0.3967878520488739,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8747598528862,0.3959916532039642,0.2785320878028869,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8618574738502502,0.3786893188953399,0.3607297241687774,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7072444558143616,0.2039071321487426,0.930978000164032,284.90484619140625,284.95001220703125,298.6615600585937,296.07965087890625,297.82666015625,297.1784973144531,284.9078369140625,1.0,0.520318865776062,0.6721764206886292,0.6721764206886292,1.0,1.0,-2.711984395980835,1.182206630706787,1.529777765274048,0.5694129467010498,0.8725281357765198,0.8725281357765198,0.0,131.93345642089844,173.0,63486.33984375,0.0,1743.4566650390625,1.0,279.1571044921875,283.3456115722656,299.10333251953125,303.2350158691406,293.1499938964844,293.1499938964844,279.45001220703125,38320.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704749345779419,1.0,0.0,0.0,3.6207950115203857,3.620819091796875,8.747846322876285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.6943359375,0.0,1518.1402587890625,1895.4371337890625,0.0,3127.265625,0.9008933901786804,1.0,0.0,3.0,1.0,0.0
17752740,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7962671518325806,0.3222532570362091,0.292694628238678,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8649822473526001,0.4182159006595611,0.3982977867126465,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8504880666732788,0.3968274891376495,0.2793969213962555,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8388341069221497,0.3798260688781738,0.3622295260429382,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6862289905548096,0.2040050774812698,0.9339097142219543,285.0221252441406,284.95001220703125,298.7191467285156,296.1107177734375,297.8519897460937,297.17950439453125,285.0199584960937,1.0,0.5322958827018738,0.6702237725257874,0.6702237725257874,1.0,1.0,-2.721120595932007,1.1854125261306765,1.535707950592041,0.5705021023750305,0.9832146167755128,0.9832146167755128,0.0,148.43711853027344,176.0,63234.9765625,0.0,1833.604248046875,1.0,279.4430847167969,283.46441650390625,299.0919189453125,303.1355285644531,293.1499938964844,293.1499938964844,279.1499938964844,32722.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630584478378296,1.0,0.0,0.0,3.760854721069336,3.760879039764404,9.437704306947126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.720703125,0.0,1634.76806640625,1895.4371337890625,0.0,3057.692138671875,0.9276956915855408,1.0,0.0,3.0,1.0,0.0
17752800,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7962671518325806,0.3222532570362091,0.292694628238678,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8649822473526001,0.4182159006595611,0.3982977867126465,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8504880666732788,0.3968274891376495,0.2793969213962555,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8388341069221497,0.3798260688781738,0.3622295260429382,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6862289905548096,0.2040050774812698,0.9339097142219543,285.0221252441406,284.95001220703125,298.7191467285156,296.1107177734375,297.8519897460937,297.17950439453125,285.0199584960937,1.0,0.5322958827018738,0.6702237725257874,0.6702237725257874,1.0,1.0,-2.721120595932007,1.1854125261306765,1.535707950592041,0.5705021023750305,0.9832146167755128,0.9832146167755128,0.0,148.43711853027344,176.0,63234.9765625,0.0,1833.604248046875,1.0,279.4430847167969,283.46441650390625,299.0919189453125,303.1355285644531,293.1499938964844,293.1499938964844,279.1499938964844,32722.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630584478378296,1.0,0.0,0.0,3.760854721069336,3.760879039764404,9.437704306947126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.720703125,0.0,1634.76806640625,1895.4371337890625,0.0,3057.692138671875,0.9276956915855408,1.0,0.0,3.0,1.0,0.0
17752860,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7820062637329102,0.3217960894107818,0.2929766476154327,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8506230115890503,0.4185836017131805,0.399340808391571,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8365792632102966,0.3967657089233398,0.2798853516578674,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8256587982177734,0.3802237212657928,0.3632787764072418,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.673615574836731,0.2036806046962738,0.9352375864982604,284.8992919921875,284.95001220703125,298.7767944335937,296.1417541503906,297.8735046386719,297.17401123046875,284.9023132324219,1.0,0.5399525761604309,0.6681962609291077,0.6681962609291077,1.0,1.0,-2.7261667251586914,1.1865971088409424,1.5395694971084597,0.570694088935852,0.8801764249801636,0.8801764249801636,0.0,159.97003173828125,164.0,64061.91015625,0.0,1894.879150390625,1.0,279.1567687988281,283.3293762207031,299.1650390625,303.3355712890625,293.1499938964844,293.1499938964844,279.45001220703125,38411.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715883493423462,1.0,0.0,0.0,3.6671953201293945,3.667220115661621,8.973490253083583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1220703125,0.0,1570.509033203125,1895.4371337890625,0.0,3137.709716796875,0.9111862182617188,1.0,0.0,3.0,1.0,0.0
17752920,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7820062637329102,0.3217960894107818,0.2929766476154327,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8506230115890503,0.4185836017131805,0.399340808391571,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8365792632102966,0.3967657089233398,0.2798853516578674,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8256587982177734,0.3802237212657928,0.3632787764072418,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.673615574836731,0.2036806046962738,0.9352375864982604,284.8992919921875,284.95001220703125,298.7767944335937,296.1417541503906,297.8735046386719,297.17401123046875,284.9023132324219,1.0,0.5399525761604309,0.6681962609291077,0.6681962609291077,1.0,1.0,-2.7261667251586914,1.1865971088409424,1.5395694971084597,0.570694088935852,0.8801764249801636,0.8801764249801636,0.0,159.97003173828125,164.0,64061.91015625,0.0,1894.879150390625,1.0,279.1567687988281,283.3293762207031,299.1650390625,303.3355712890625,293.1499938964844,293.1499938964844,279.45001220703125,38411.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715883493423462,1.0,0.0,0.0,3.6671953201293945,3.667220115661621,8.973490253083583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1220703125,0.0,1570.509033203125,1895.4371337890625,0.0,3137.709716796875,0.9111862182617188,1.0,0.0,3.0,1.0,0.0
17752980,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7805504202842712,0.3223303556442261,0.2932191491127014,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8495175838470459,0.4197612702846527,0.4002408683300018,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8353273272514343,0.3976175189018249,0.2803052961826324,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.824670135974884,0.3813597559928894,0.3641639649868011,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6721053719520569,0.2037574350833892,0.9351596832275392,285.01934814453125,284.95001220703125,298.83447265625,296.1727600097656,297.8988952636719,297.17547607421875,285.0171203613281,1.0,0.5408003330230713,0.6661686897277832,0.6661686897277832,1.0,1.0,-2.729011058807373,1.1867505311965942,1.5422605276107788,0.5701810121536255,0.9904773235321044,0.9904773235321044,0.0,161.48046875,152.0,63644.828125,0.0,1906.3070068359373,1.0,279.4433898925781,283.45330810546875,299.1521301269531,303.2254943847656,293.1499938964844,293.1499938964844,279.1499938964844,32977.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638147115707397,1.0,0.0,0.0,3.796010732650757,3.796035528182984,9.614974487703876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3291015625,0.0,1678.2392578125,1895.4371337890625,0.0,3064.78662109375,0.9358031749725342,1.0,0.0,3.0,1.0,0.0
17753040,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7805504202842712,0.3223303556442261,0.2932191491127014,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8495175838470459,0.4197612702846527,0.4002408683300018,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8353273272514343,0.3976175189018249,0.2803052961826324,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.824670135974884,0.3813597559928894,0.3641639649868011,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6721053719520569,0.2037574350833892,0.9351596832275392,285.01934814453125,284.95001220703125,298.83447265625,296.1727600097656,297.8988952636719,297.17547607421875,285.0171203613281,1.0,0.5408003330230713,0.6661686897277832,0.6661686897277832,1.0,1.0,-2.729011058807373,1.1867505311965942,1.5422605276107788,0.5701810121536255,0.9904773235321044,0.9904773235321044,0.0,161.48046875,152.0,63644.828125,0.0,1906.3070068359373,1.0,279.4433898925781,283.45330810546875,299.1521301269531,303.2254943847656,293.1499938964844,293.1499938964844,279.1499938964844,32977.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638147115707397,1.0,0.0,0.0,3.796010732650757,3.796035528182984,9.614974487703876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.3291015625,0.0,1678.2392578125,1895.4371337890625,0.0,3064.78662109375,0.9358031749725342,1.0,0.0,3.0,1.0,0.0
17753100,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7826599478721619,0.3222716748714447,0.2933335304260254,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.851884126663208,0.4200834929943084,0.400683730840683,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8374866843223572,0.3977393805980682,0.2805106341838836,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8269004821777344,0.3816865682601928,0.3645919859409332,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6738514304161072,0.2036935538053512,0.935016632080078,284.873291015625,284.95001220703125,298.8633117675781,296.188232421875,297.9104309082031,297.17431640625,284.8672790527344,1.0,0.5398012399673462,0.6651549339294434,0.6651549339294434,1.0,1.0,-2.7302753925323486,1.186730980873108,1.5435444116592407,0.5699491500854492,0.893602728843689,0.893602728843689,0.0,159.84490966796875,152.0,64618.53125,0.0,1900.6512451171875,1.0,279.1943359375,283.2882080078125,299.2210388183594,303.4698486328125,293.1499938964844,293.1499938964844,279.1499938964844,36718.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700071573257446,1.0,0.0,0.0,3.780275821685791,3.780301094055176,9.535429512652628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.1708984375,0.0,1688.5596923828125,1895.4371337890625,0.0,3122.877685546875,0.9329276084899902,1.0,0.0,3.0,1.0,0.0
17753160,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7852238416671753,0.3220252692699432,0.2930480241775512,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8548505902290344,0.4202205836772918,0.400752454996109,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.840174674987793,0.3976677060127258,0.2804147899150848,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8296729922294617,0.3818486332893371,0.364679753780365,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6760907173156738,0.203530803322792,0.9339445233345032,284.89276123046875,284.95001220703125,298.89215087890625,296.20367431640625,297.9210205078125,297.1714172363281,284.8962707519531,1.0,0.5380024313926697,0.6641988158226013,0.6641988158226013,1.0,1.0,-2.728719711303711,1.1854201555252075,1.543299436569214,0.5690291523933411,0.8818040490150452,0.8818040490150452,0.0,157.47274780273438,140.0,64348.14453125,0.0,1887.211181640625,1.0,279.1565246582031,283.3173522949219,299.2239685058594,303.41619873046875,293.1499938964844,293.1499938964844,279.45001220703125,38770.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716830015182495,1.0,0.0,0.0,3.6933164596557617,3.693341255187988,9.101779596676352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.7333984375,0.0,1602.8685302734375,1895.4371337890625,0.0,3138.59765625,0.9171571731567384,1.0,0.0,3.0,1.0,0.0
17753220,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7952085733413696,0.3227575719356537,0.2931175231933594,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8656978607177734,0.4215444326400757,0.4014178812503814,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8502801060676575,0.3986823260784149,0.2806740701198578,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8396806716918945,0.383130669593811,0.3653311133384704,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6846472024917603,0.2037682831287384,0.9328283071517944,285.01824951171875,284.95001220703125,298.9498291015625,296.2344665527344,297.94732666015625,297.1747131347656,285.0161437988281,1.0,0.5330713987350464,0.6622865796089172,0.6622865796089172,1.0,1.0,-2.729348659515381,1.1845686435699463,1.5447800159454346,0.5679675936698914,0.9936983585357666,0.9936983585357666,0.0,149.8075408935547,128.0,63862.5390625,0.0,1852.523193359375,1.0,279.44354248046875,283.4471740722656,299.2110595703125,303.2995300292969,293.1499938964844,293.1499938964844,279.1499938964844,33162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633075952529907,1.0,0.0,0.0,3.8147635459899902,3.814788579940796,9.71020767792652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.509765625,0.0,1702.1287841796875,1895.4371337890625,0.0,3060.029296875,0.9401720762252808,1.0,0.0,3.0,1.0,0.0
17753280,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7952085733413696,0.3227575719356537,0.2931175231933594,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8656978607177734,0.4215444326400757,0.4014178812503814,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8502801060676575,0.3986823260784149,0.2806740701198578,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8396806716918945,0.383130669593811,0.3653311133384704,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6846472024917603,0.2037682831287384,0.9328283071517944,285.01824951171875,284.95001220703125,298.9498291015625,296.2344665527344,297.94732666015625,297.1747131347656,285.0161437988281,1.0,0.5330713987350464,0.6622865796089172,0.6622865796089172,1.0,1.0,-2.729348659515381,1.1845686435699463,1.5447800159454346,0.5679675936698914,0.9936983585357666,0.9936983585357666,0.0,149.8075408935547,128.0,63862.5390625,0.0,1852.523193359375,1.0,279.44354248046875,283.4471740722656,299.2110595703125,303.2995300292969,293.1499938964844,293.1499938964844,279.1499938964844,33162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633075952529907,1.0,0.0,0.0,3.8147635459899902,3.814788579940796,9.71020767792652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.509765625,0.0,1702.1287841796875,1895.4371337890625,0.0,3060.029296875,0.9401720762252808,1.0,0.0,3.0,1.0,0.0
17753340,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8080387115478516,0.3226171135902405,0.2929087579250335,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8800042867660522,0.4221387207508087,0.4018565416336059,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.86367267370224,0.3988730609416961,0.2807356119155884,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8528552651405334,0.383750319480896,0.3657712638378143,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6959488391876221,0.2036973237991333,0.9313586354255676,284.8928527832031,284.95001220703125,299.0074462890625,296.2651672363281,297.9701232910156,297.1721496582031,284.8960266113281,1.0,0.5269178152084351,0.6603742837905884,0.6603742837905884,1.0,1.0,-2.728468894958496,1.1829625368118286,1.5455063581466677,0.5666679739952087,0.8852843046188354,0.8852843046188354,0.0,140.60372924804688,116.0,64564.8515625,0.0,1808.3663330078125,1.0,279.1564636230469,283.3119812011719,299.283447265625,303.4894104003906,293.1499938964844,293.1499938964844,279.45001220703125,38752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870807409286499,1.0,0.0,0.0,3.710742235183716,3.7107672691345215,9.187870091409422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7490234375,0.0,1622.7376708984375,1895.4371337890625,0.0,3130.384765625,0.9211025834083556,1.0,0.0,3.0,1.0,0.0
17753400,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8080387115478516,0.3226171135902405,0.2929087579250335,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8800042867660522,0.4221387207508087,0.4018565416336059,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.86367267370224,0.3988730609416961,0.2807356119155884,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8528552651405334,0.383750319480896,0.3657712638378143,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6959488391876221,0.2036973237991333,0.9313586354255676,284.8928527832031,284.95001220703125,299.0074462890625,296.2651672363281,297.9701232910156,297.1721496582031,284.8960266113281,1.0,0.5269178152084351,0.6603742837905884,0.6603742837905884,1.0,1.0,-2.728468894958496,1.1829625368118286,1.5455063581466677,0.5666679739952087,0.8852843046188354,0.8852843046188354,0.0,140.60372924804688,116.0,64564.8515625,0.0,1808.3663330078125,1.0,279.1564636230469,283.3119812011719,299.283447265625,303.4894104003906,293.1499938964844,293.1499938964844,279.45001220703125,38752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870807409286499,1.0,0.0,0.0,3.710742235183716,3.7107672691345215,9.187870091409422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7490234375,0.0,1622.7376708984375,1895.4371337890625,0.0,3130.384765625,0.9211025834083556,1.0,0.0,3.0,1.0,0.0
17753460,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8241690397262573,0.3234781622886657,0.2929894030094147,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8992875814437866,0.4235827028751373,0.4025205671787262,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.882063090801239,0.4000020325183868,0.280991792678833,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.870908796787262,0.3851424753665924,0.36641326546669,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7109219431877136,0.204065129160881,0.9302985668182372,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9969482421875,297.17657470703125,285.0181579589844,1.0,0.5200286507606506,0.6585939526557922,0.6585939526557922,1.0,1.0,-2.729161739349365,1.1821829080581665,1.5469788312911987,0.565666675567627,0.9988532662391664,0.9988532662391664,0.0,129.95713806152344,104.0,64061.01171875,0.0,1759.886962890625,1.0,279.44366455078125,283.4442138671875,299.2716369628906,303.3731689453125,293.1499938964844,293.1499938964844,279.1499938964844,33200.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623170256614685,1.0,0.0,0.0,3.8295419216156006,3.829567193984986,9.785587735677836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3388671875,0.0,1720.261962890625,1895.4371337890625,0.0,3050.737548828125,0.9435473680496216,1.0,0.0,3.0,1.0,0.0
17753520,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8241690397262573,0.3234781622886657,0.2929894030094147,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8992875814437866,0.4235827028751373,0.4025205671787262,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.882063090801239,0.4000020325183868,0.280991792678833,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.870908796787262,0.3851424753665924,0.36641326546669,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7109219431877136,0.204065129160881,0.9302985668182372,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9969482421875,297.17657470703125,285.0181579589844,1.0,0.5200286507606506,0.6585939526557922,0.6585939526557922,1.0,1.0,-2.729161739349365,1.1821829080581665,1.5469788312911987,0.565666675567627,0.9988532662391664,0.9988532662391664,0.0,129.95713806152344,104.0,64061.01171875,0.0,1759.886962890625,1.0,279.44366455078125,283.4442138671875,299.2716369628906,303.3731689453125,293.1499938964844,293.1499938964844,279.1499938964844,33200.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623170256614685,1.0,0.0,0.0,3.8295419216156006,3.829567193984986,9.785587735677836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3388671875,0.0,1720.261962890625,1895.4371337890625,0.0,3050.737548828125,0.9435473680496216,1.0,0.0,3.0,1.0,0.0
17753580,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8427110314369202,0.3234269618988037,0.2928102612495422,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.923807680606842,0.4242690801620483,0.4029898047447204,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.904159426689148,0.4002721607685089,0.2810685932636261,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8928510546684265,0.3858398795127868,0.3668711483478546,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7271001935005188,0.2040950357913971,0.9290050864219666,284.8915405273437,284.95001220703125,299.1224975585937,296.3261108398437,298.0199890136719,297.1746520996094,284.8948669433594,1.0,0.5127171277999878,0.6568136811256409,0.6568136811256409,1.0,1.0,-2.7286059856414795,1.1807754039764404,1.5478304624557495,0.5645002722740173,0.8888460993766785,0.8888460993766785,0.0,119.05939483642578,92.0,64786.80078125,0.0,1708.3616943359375,1.0,279.1561584472656,283.3056640625,299.3445739746094,303.56549072265625,293.1499938964844,293.1499938964844,279.45001220703125,38772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698336482048035,1.0,0.0,0.0,3.7287728786468506,3.7287981510162354,9.277375170313462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.4658203125,0.0,1643.7755126953125,1895.4371337890625,0.0,3121.25,0.924991250038147,1.0,0.0,3.0,1.0,0.0
17753640,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8427110314369202,0.3234269618988037,0.2928102612495422,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.923807680606842,0.4242690801620483,0.4029898047447204,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.904159426689148,0.4002721607685089,0.2810685932636261,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8928510546684265,0.3858398795127868,0.3668711483478546,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7271001935005188,0.2040950357913971,0.9290050864219666,284.8915405273437,284.95001220703125,299.1224975585937,296.3261108398437,298.0199890136719,297.1746520996094,284.8948669433594,1.0,0.5127171277999878,0.6568136811256409,0.6568136811256409,1.0,1.0,-2.7286059856414795,1.1807754039764404,1.5478304624557495,0.5645002722740173,0.8888460993766785,0.8888460993766785,0.0,119.05939483642578,92.0,64786.80078125,0.0,1708.3616943359375,1.0,279.1561584472656,283.3056640625,299.3445739746094,303.56549072265625,293.1499938964844,293.1499938964844,279.45001220703125,38772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698336482048035,1.0,0.0,0.0,3.7287728786468506,3.7287981510162354,9.277375170313462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.4658203125,0.0,1643.7755126953125,1895.4371337890625,0.0,3121.25,0.924991250038147,1.0,0.0,3.0,1.0,0.0
17753700,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8537980318069458,0.3237861096858978,0.2926746904850006,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9388604164123536,0.4249287545681,0.4031657576560974,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.918059468269348,0.4007615447044372,0.2810637652873993,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9057859778404236,0.3864752948284149,0.3670456707477569,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7361945509910583,0.2042558640241623,0.928154706954956,285.0277709960937,284.95001220703125,299.15118408203125,296.3412170410156,298.03289794921875,297.17608642578125,285.0322570800781,1.0,0.5088887214660645,0.6559234857559204,0.6559234857559204,1.0,1.0,-2.7278313636779785,1.1798498630523682,1.5479815006256104,0.5637019872665405,0.982226014137268,0.982226014137268,0.0,113.45653533935548,92.0,64058.328125,0.0,1681.16845703125,1.0,279.4039611816406,283.453857421875,299.306884765625,303.3671875,293.1499938964844,293.1499938964844,279.45001220703125,34246.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635079264640808,1.0,0.0,0.0,3.773638010025024,3.77366304397583,9.501972613179532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1103515625,0.0,1661.560546875,1895.4371337890625,0.0,3061.90869140625,0.9335826635360718,1.0,0.0,3.0,1.0,0.0
17753760,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8679702281951904,0.3243567943572998,0.2929142713546753,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9565922617912292,0.4257945418357849,0.4036887884140014,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9360792636871338,0.4014639854431152,0.2813383340835571,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9231563806533812,0.3872944712638855,0.3675318956375122,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7476019859313965,0.2045392841100692,0.928119659423828,285.0224304199219,284.95001220703125,299.1798400878906,296.3562927246094,298.046875,297.1794738769531,285.02069091796875,1.0,0.5051174163818359,0.6550362706184387,0.6550362706184387,1.0,1.0,-2.7296173572540283,1.1801142692565918,1.5495030879974363,0.5635508298873901,1.0,1.0,0.0,107.45397186279295,80.0,64272.6328125,0.0,1655.8568115234375,1.0,279.4435729980469,283.44158935546875,299.3324279785156,303.4481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33284.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613972663879395,1.0,0.0,0.0,3.844205141067505,3.8442306518554688,9.860668797045946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.9033203125,0.0,1738.75927734375,1895.4371337890625,0.0,3042.110107421875,0.9469873905181884,1.0,0.0,3.0,1.0,0.0
17753820,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9004197120666504,0.3243645429611206,0.2927679717540741,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.989944577217102,0.4265565574169159,0.4042073488235473,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9730249643325806,0.4017879366874695,0.2814370393753052,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9618769288063048,0.3880432546138763,0.3680178523063659,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7744033336639404,0.2046320587396621,0.9270146489143372,284.8922119140625,284.95001220703125,299.237060546875,296.3862609863281,298.06982421875,297.17779541015625,284.8949279785156,1.0,0.4973582625389099,0.6532617211341858,0.6532617211341858,1.0,1.0,-2.729446649551392,1.1788564920425415,1.5505900382995603,0.5624500513076782,0.8939680457115173,0.8939680457115173,0.0,96.00773620605467,98.0,65037.48046875,0.0,1602.3460693359375,1.0,279.1568603515625,283.300048828125,299.4043884277344,303.6416931152344,293.1499938964844,293.1499938964844,279.45001220703125,38603.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688883781433105,1.0,0.0,0.0,3.7492966651916495,3.7493221759796143,9.379784842167282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4453125,0.0,1666.484619140625,1895.4371337890625,0.0,3112.382568359375,0.9294480681419371,1.0,0.0,3.0,1.0,0.0
17753880,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9004197120666504,0.3243645429611206,0.2927679717540741,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.989944577217102,0.4265565574169159,0.4042073488235473,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9730249643325806,0.4017879366874695,0.2814370393753052,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9618769288063048,0.3880432546138763,0.3680178523063659,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7744033336639404,0.2046320587396621,0.9270146489143372,284.8922119140625,284.95001220703125,299.237060546875,296.3862609863281,298.06982421875,297.17779541015625,284.8949279785156,1.0,0.4973582625389099,0.6532617211341858,0.6532617211341858,1.0,1.0,-2.729446649551392,1.1788564920425415,1.5505900382995603,0.5624500513076782,0.8939680457115173,0.8939680457115173,0.0,96.00773620605467,98.0,65037.48046875,0.0,1602.3460693359375,1.0,279.1568603515625,283.300048828125,299.4043884277344,303.6416931152344,293.1499938964844,293.1499938964844,279.45001220703125,38603.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688883781433105,1.0,0.0,0.0,3.7492966651916495,3.7493221759796143,9.379784842167282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4453125,0.0,1666.484619140625,1895.4371337890625,0.0,3112.382568359375,0.9294480681419371,1.0,0.0,3.0,1.0,0.0
17753940,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9022657871246338,0.3252928256988525,0.2933166027069092,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9917981624603271,0.4281599223613739,0.4054235219955444,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9749451875686646,0.4029774069786072,0.2820508182048797,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9642328023910522,0.3895000219345093,0.3691456019878387,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7758740186691284,0.2051006853580474,0.9284170269966124,285.0301513671875,284.95001220703125,299.2940979003906,296.416015625,298.0965270996094,297.1824951171875,285.0292663574219,1.0,0.4988152384757995,0.6514871716499329,0.6514871716499329,1.0,1.0,-2.7353322505950928,1.1804507970809937,1.554881572723389,0.5625807642936707,1.0,1.0,0.0,95.82561492919922,116.0,64551.0625,0.0,1609.981201171875,1.0,279.44354248046875,283.44354248046875,299.39312744140625,303.52618408203125,293.1499938964844,293.1499938964844,279.1499938964844,33534.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606410622596741,1.0,0.0,0.0,3.8577799797058105,3.8578057289123535,9.930433861882193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1533203125,0.0,1757.3583984375,1895.4371337890625,0.0,3035.017333984375,0.95010107755661,1.0,0.0,3.0,1.0,0.0
17754000,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9022657871246338,0.3252928256988525,0.2933166027069092,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9917981624603271,0.4281599223613739,0.4054235219955444,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9749451875686646,0.4029774069786072,0.2820508182048797,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9642328023910522,0.3895000219345093,0.3691456019878387,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7758740186691284,0.2051006853580474,0.9284170269966124,285.0301513671875,284.95001220703125,299.2940979003906,296.416015625,298.0965270996094,297.1824951171875,285.0292663574219,1.0,0.4988152384757995,0.6514871716499329,0.6514871716499329,1.0,1.0,-2.7353322505950928,1.1804507970809937,1.554881572723389,0.5625807642936707,1.0,1.0,0.0,95.82561492919922,116.0,64551.0625,0.0,1609.981201171875,1.0,279.44354248046875,283.44354248046875,299.39312744140625,303.52618408203125,293.1499938964844,293.1499938964844,279.1499938964844,33534.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606410622596741,1.0,0.0,0.0,3.8577799797058105,3.8578057289123535,9.930433861882193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1533203125,0.0,1757.3583984375,1895.4371337890625,0.0,3035.017333984375,0.95010107755661,1.0,0.0,3.0,1.0,0.0
17754060,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8801880478858948,0.3251417279243469,0.2937831282615661,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971632480621338,0.4289721250534057,0.4067546725273132,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9513952732086182,0.4031457304954529,0.2826271057128906,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9397438764572144,0.3901093602180481,0.3702893555164337,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7575921416282654,0.2051126211881637,0.9306451082229614,284.897705078125,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.17974853515625,284.900390625,1.0,0.5051679611206055,0.6496397852897644,0.6496397852897644,1.0,1.0,-2.742243528366089,1.1824147701263428,1.559828758239746,0.5630987286567688,0.9059581160545348,0.9059581160545348,0.0,103.55770111083984,134.0,65536.125,0.0,1656.1197509765625,1.0,279.1566467285156,283.2955322265625,299.4662475585937,303.7328186035156,293.1499938964844,293.1499938964844,278.8500061035156,38177.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685808777809143,1.0,0.0,0.0,3.7821545600891113,3.7821803092956543,9.544909289616044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.5107421875,0.0,1702.112548828125,1895.4371337890625,0.0,3109.49853515625,0.9364991188049316,1.0,0.0,3.0,1.0,0.0
17754120,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8801880478858948,0.3251417279243469,0.2937831282615661,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.971632480621338,0.4289721250534057,0.4067546725273132,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9513952732086182,0.4031457304954529,0.2826271057128906,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9397438764572144,0.3901093602180481,0.3702893555164337,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7575921416282654,0.2051126211881637,0.9306451082229614,284.897705078125,284.95001220703125,299.3509521484375,296.4454650878906,298.1187438964844,297.17974853515625,284.900390625,1.0,0.5051679611206055,0.6496397852897644,0.6496397852897644,1.0,1.0,-2.742243528366089,1.1824147701263428,1.559828758239746,0.5630987286567688,0.9059581160545348,0.9059581160545348,0.0,103.55770111083984,134.0,65536.125,0.0,1656.1197509765625,1.0,279.1566467285156,283.2955322265625,299.4662475585937,303.7328186035156,293.1499938964844,293.1499938964844,278.8500061035156,38177.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685808777809143,1.0,0.0,0.0,3.7821545600891113,3.7821803092956543,9.544909289616044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.5107421875,0.0,1702.112548828125,1895.4371337890625,0.0,3109.49853515625,0.9364991188049316,1.0,0.0,3.0,1.0,0.0
17754180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8510540723800659,0.3247684240341186,0.2938477396965027,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9379196763038636,0.429583191871643,0.4077588021755218,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9154346585273744,0.403060108423233,0.2828854322433471,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9048137664794922,0.3904608190059662,0.3710709810256958,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.733953058719635,0.2048861682415008,0.9319441914558412,284.8970031738281,284.95001220703125,299.4075927734375,296.47467041015625,298.1396484375,297.1749267578125,284.89910888671875,1.0,0.5140987038612366,0.6477923393249512,0.6477923393249512,1.0,1.0,-2.746337413787842,1.1830501556396484,1.5632872581481934,0.5628546476364136,0.8442299962043762,0.8442299962043762,0.0,115.95699310302734,152.0,65757.6484375,0.0,1720.1744384765625,1.0,278.85772705078125,283.276123046875,299.481689453125,303.7744140625,293.1499938964844,293.1499938964844,279.1499938964844,40435.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872542142868042,1.0,0.0,0.0,3.556464910507202,3.5564889907836914,8.4397652244661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.75,0.0,1463.912109375,1895.4371337890625,0.0,3146.65576171875,0.8889819383621216,1.0,0.0,3.0,1.0,0.0
