time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8510540723800659,0.3247684240341186,0.2938477396965027,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9379196763038636,0.429583191871643,0.4077588021755218,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9154346585273744,0.403060108423233,0.2828854322433471,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9048137664794922,0.3904608190059662,0.3710709810256958,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.733953058719635,0.2048861682415008,0.9319441914558412,284.8970031738281,284.95001220703125,299.4075927734375,296.47467041015625,298.1396484375,297.1749267578125,284.89910888671875,1.0,0.5140987038612366,0.6477923393249512,0.6477923393249512,1.0,1.0,-2.746337413787842,1.1830501556396484,1.5632872581481934,0.5628546476364136,0.8442299962043762,0.8442299962043762,0.0,115.95699310302734,152.0,65757.6484375,0.0,1720.1744384765625,1.0,278.85772705078125,283.276123046875,299.481689453125,303.7744140625,293.1499938964844,293.1499938964844,279.1499938964844,40435.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872542142868042,1.0,0.0,0.0,3.556464910507202,3.5564889907836914,8.4397652244661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.75,0.0,1463.912109375,1895.4371337890625,0.0,3146.65576171875,0.8889819383621216,1.0,0.0,3.0,1.0,0.0
17754300,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8383408188819885,0.3251058459281921,0.2941926419734955,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9211274981498718,0.4303638637065887,0.4085550308227539,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8999671339988708,0.4035232365131378,0.2832441627979278,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8903753757476807,0.3910500705242157,0.3717107772827148,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7233436703681946,0.2049800753593444,0.9331744313240052,285.02362060546875,284.95001220703125,299.4358215332031,296.4891357421875,298.1522216796875,297.17626953125,285.026611328125,1.0,0.5192596316337585,0.6468686461448669,0.6468686461448669,1.0,1.0,-2.7503817081451416,1.184296727180481,1.5660851001739502,0.5631712079048157,0.9312084913253784,0.9312084913253784,0.0,122.89116668701172,152.0,65190.94140625,0.0,1758.7169189453125,1.0,279.0994567871094,283.4117736816406,299.445556640625,303.57891845703125,293.1499938964844,293.1499938964844,279.1499938964844,34511.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653488159179688,1.0,0.0,0.0,3.608741998672485,3.608765363693237,8.68970289502613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.0703125,0.0,1476.7396240234375,1895.4371337890625,0.0,3079.177978515625,0.8971403241157532,1.0,0.0,3.0,1.0,0.0
17754360,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8271481990814209,0.3255287408828735,0.2948425114154815,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.906471073627472,0.4312585890293121,0.4096613526344299,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8867135643959045,0.4040884971618652,0.2838403582572937,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8774402737617493,0.3917372226715088,0.3726264536380768,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7134295105934143,0.2051369994878769,0.9351453185081482,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.1654052734375,297.1787109375,285.0097045898437,1.0,0.5248333811759949,0.6458978056907654,0.6458978056907654,1.0,1.0,-2.756676197052002,1.186545491218567,1.5701308250427246,0.5640377998352051,0.9461889266967772,0.9461889266967772,0.0,130.09359741210938,170.0,65489.74609375,0.0,1802.0477294921875,1.0,279.1423034667969,283.3938903808594,299.47442626953125,303.6664123535156,293.1499938964844,293.1499938964844,278.8500061035156,33346.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629198670387268,1.0,0.0,0.0,3.682949304580689,3.682973146438599,9.050754670170136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.5390625,0.0,1550.1053466796875,1895.4371337890625,0.0,3056.392333984375,0.9106626510620116,1.0,0.0,3.0,1.0,0.0
17754420,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8039547204971313,0.3252468705177307,0.2954491972923279,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8799139857292175,0.4320959746837616,0.4113134443759918,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8607942461967468,0.4041538834571838,0.2845442593097687,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8524426817893982,0.3922197818756103,0.37393319606781,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6918615698814392,0.2049457132816314,0.9379130005836488,284.9175109863281,284.95001220703125,299.5201416015625,296.5321044921875,298.186767578125,297.17529296875,284.919677734375,1.0,0.5364573001861572,0.6439561247825623,0.6439561247825623,1.0,1.0,-2.7651400566101074,1.1890729665756226,1.5760670900344849,0.564869225025177,0.8655009865760803,0.8655009865760803,0.0,146.3745574951172,188.0,66269.4140625,0.0,1891.710693359375,1.0,278.8574523925781,283.2845153808594,299.5481262207031,303.8634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38257.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699100017547607,1.0,0.0,0.0,3.5770931243896484,3.5771167278289795,8.537953704035317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5595703125,0.0,1470.1124267578125,1895.4371337890625,0.0,3121.96630859375,0.8913355469703674,1.0,0.0,3.0,1.0,0.0
17754480,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8039547204971313,0.3252468705177307,0.2954491972923279,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8799139857292175,0.4320959746837616,0.4113134443759918,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8607942461967468,0.4041538834571838,0.2845442593097687,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8524426817893982,0.3922197818756103,0.37393319606781,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6918615698814392,0.2049457132816314,0.9379130005836488,284.9175109863281,284.95001220703125,299.5201416015625,296.5321044921875,298.186767578125,297.17529296875,284.919677734375,1.0,0.5364573001861572,0.6439561247825623,0.6439561247825623,1.0,1.0,-2.7651400566101074,1.1890729665756226,1.5760670900344849,0.564869225025177,0.8655009865760803,0.8655009865760803,0.0,146.3745574951172,188.0,66269.4140625,0.0,1891.710693359375,1.0,278.8574523925781,283.2845153808594,299.5481262207031,303.8634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38257.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699100017547607,1.0,0.0,0.0,3.5770931243896484,3.5771167278289795,8.537953704035317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5595703125,0.0,1470.1124267578125,1895.4371337890625,0.0,3121.96630859375,0.8913355469703674,1.0,0.0,3.0,1.0,0.0
17754540,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.783119261264801,0.3257257044315338,0.2962944209575653,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8581265807151794,0.4336085617542267,0.4131893813610077,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8398666381835938,0.4049472212791443,0.2854220271110534,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8322972655296326,0.3932926654815674,0.3754175305366516,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6733752489089966,0.2050297707319259,0.9409465193748474,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2110900878906,297.1772766113281,285.017578125,1.0,0.5484786629676819,0.6420145034790039,0.6420145034790039,1.0,1.0,-2.7748889923095703,1.1921913623809814,1.582697510719299,0.5658589601516724,0.9691109657287598,0.9691109657287598,0.0,163.33880615234375,176.0,66081.4453125,0.0,1987.20263671875,1.0,279.1427917480469,283.38946533203125,299.5417175292969,303.7730407714844,293.1499938964844,293.1499938964844,278.8500061035156,32706.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627339601516724,1.0,0.0,0.0,3.721630096435547,3.721654176712036,9.241866223419492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.5927734375,0.0,1589.203857421875,1895.4371337890625,0.0,3054.648193359375,0.9187965393066406,1.0,0.0,3.0,1.0,0.0
17754600,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.783119261264801,0.3257257044315338,0.2962944209575653,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8581265807151794,0.4336085617542267,0.4131893813610077,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8398666381835938,0.4049472212791443,0.2854220271110534,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8322972655296326,0.3932926654815674,0.3754175305366516,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6733752489089966,0.2050297707319259,0.9409465193748474,285.01983642578125,284.95001220703125,299.57598876953125,296.560302734375,298.2110900878906,297.1772766113281,285.017578125,1.0,0.5484786629676819,0.6420145034790039,0.6420145034790039,1.0,1.0,-2.7748889923095703,1.1921913623809814,1.582697510719299,0.5658589601516724,0.9691109657287598,0.9691109657287598,0.0,163.33880615234375,176.0,66081.4453125,0.0,1987.20263671875,1.0,279.1427917480469,283.38946533203125,299.5417175292969,303.7730407714844,293.1499938964844,293.1499938964844,278.8500061035156,32706.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627339601516724,1.0,0.0,0.0,3.721630096435547,3.721654176712036,9.241866223419492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.5927734375,0.0,1589.203857421875,1895.4371337890625,0.0,3054.648193359375,0.9187965393066406,1.0,0.0,3.0,1.0,0.0
17754660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7768585681915283,0.3252305388450622,0.2963021099567413,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8522799611091614,0.4342783689498901,0.4142684042453766,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8339157700538635,0.4048087894916534,0.2856738865375519,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8267065286636353,0.3935846388339996,0.376128226518631,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6678481698036194,0.2046881914138794,0.941036820411682,284.9053955078125,284.95001220703125,299.63153076171875,296.5881042480469,298.23095703125,297.17236328125,284.9078369140625,1.0,0.5515315532684326,0.6399455666542053,0.6399455666542053,1.0,1.0,-2.777473926544189,1.191827654838562,1.5856462717056274,0.5651847720146179,0.872478723526001,0.872478723526001,0.0,168.9042205810547,164.0,66810.5546875,0.0,2017.6820068359373,1.0,278.85711669921875,283.2627258300781,299.60906982421875,303.9649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38338.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707337379455566,1.0,0.0,0.0,3.623082160949707,3.623106479644776,8.758902367844712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.73046875,0.0,1520.79638671875,1895.4371337890625,0.0,3129.693603515625,0.9014196991920472,1.0,0.0,3.0,1.0,0.0
17754720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7768585681915283,0.3252305388450622,0.2963021099567413,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8522799611091614,0.4342783689498901,0.4142684042453766,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8339157700538635,0.4048087894916534,0.2856738865375519,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8267065286636353,0.3935846388339996,0.376128226518631,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6678481698036194,0.2046881914138794,0.941036820411682,284.9053955078125,284.95001220703125,299.63153076171875,296.5881042480469,298.23095703125,297.17236328125,284.9078369140625,1.0,0.5515315532684326,0.6399455666542053,0.6399455666542053,1.0,1.0,-2.777473926544189,1.191827654838562,1.5856462717056274,0.5651847720146179,0.872478723526001,0.872478723526001,0.0,168.9042205810547,164.0,66810.5546875,0.0,2017.6820068359373,1.0,278.85711669921875,283.2627258300781,299.60906982421875,303.9649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38338.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707337379455566,1.0,0.0,0.0,3.623082160949707,3.623106479644776,8.758902367844712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.73046875,0.0,1520.79638671875,1895.4371337890625,0.0,3129.693603515625,0.9014196991920472,1.0,0.0,3.0,1.0,0.0
17754780,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7796996235847473,0.3257420659065246,0.2963963747024536,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8558971881866455,0.4358032345771789,0.4153516590595245,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368896245956421,0.4056055247783661,0.2859534919261932,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298407196998596,0.3946444094181061,0.3767946064472198,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6701058149337769,0.2047791182994842,0.9403132200241088,285.0117492675781,284.95001220703125,299.68670654296875,296.61553955078125,298.2547912597656,297.1748352050781,285.0094299316406,1.0,0.5500392913818359,0.6378766894340515,0.6378766894340515,1.0,1.0,-2.77915096282959,1.1910501718521118,1.588100790977478,0.5640496015548706,0.9727232456207277,0.9727232456207277,0.0,166.52328491210938,152.0,66405.046875,0.0,2009.10693359375,1.0,279.14306640625,283.3746337890625,299.59600830078125,303.85357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33037.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633003234863281,1.0,0.0,0.0,3.7531168460845934,3.753141403198242,9.398909810443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.5634765625,0.0,1628.15380859375,1895.4371337890625,0.0,3059.96142578125,0.926112174987793,1.0,0.0,3.0,1.0,0.0
17754840,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7796996235847473,0.3257420659065246,0.2963963747024536,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8558971881866455,0.4358032345771789,0.4153516590595245,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368896245956421,0.4056055247783661,0.2859534919261932,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8298407196998596,0.3946444094181061,0.3767946064472198,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6701058149337769,0.2047791182994842,0.9403132200241088,285.0117492675781,284.95001220703125,299.68670654296875,296.61553955078125,298.2547912597656,297.1748352050781,285.0094299316406,1.0,0.5500392913818359,0.6378766894340515,0.6378766894340515,1.0,1.0,-2.77915096282959,1.1910501718521118,1.588100790977478,0.5640496015548706,0.9727232456207277,0.9727232456207277,0.0,166.52328491210938,152.0,66405.046875,0.0,2009.10693359375,1.0,279.14306640625,283.3746337890625,299.59600830078125,303.85357666015625,293.1499938964844,293.1499938964844,278.8500061035156,33037.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633003234863281,1.0,0.0,0.0,3.7531168460845934,3.753141403198242,9.398909810443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.5634765625,0.0,1628.15380859375,1895.4371337890625,0.0,3059.96142578125,0.926112174987793,1.0,0.0,3.0,1.0,0.0
17754900,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.783106803894043,0.3256542682647705,0.2964386641979217,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.859817624092102,0.4362832903861999,0.4158930778503418,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8403460383415222,0.4056806862354278,0.2860919237136841,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8333373665809631,0.3949156999588012,0.3771269917488098,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.672997236251831,0.2047184407711029,0.9399496912956238,284.8703308105469,284.95001220703125,299.71417236328125,296.62908935546875,298.265380859375,297.1739501953125,284.8656921386719,1.0,0.5482652187347412,0.6368422508239746,0.6368422508239746,1.0,1.0,-2.779986619949341,1.190635323524475,1.5893512964248655,0.5635501146316528,0.8767646551132202,0.8767646551132202,0.0,163.66249084472656,152.0,67298.015625,0.0,1996.8883056640625,1.0,278.8953552246094,283.2166442871094,299.6602783203125,304.0927124023437,293.1499938964844,293.1499938964844,278.8500061035156,37164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691998720169067,1.0,0.0,0.0,3.727680206298828,3.727705240249634,9.271939234167804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.0546875,0.0,1630.21923828125,1895.4371337890625,0.0,3115.304931640625,0.9212846755981444,1.0,0.0,3.0,1.0,0.0
17754960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7867305278778076,0.3254103064537048,0.2961029708385467,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8641281127929688,0.4366451203823089,0.4160990118980407,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8441057205200195,0.4055918455123901,0.2859438061714172,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8371545076370239,0.3950372636318207,0.3771285712718963,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.676177442073822,0.2045791447162628,0.938753306865692,284.90020751953125,284.95001220703125,299.7415466308594,296.6425170898437,298.2751159667969,297.171630859375,284.90283203125,1.0,0.545888364315033,0.6359045505523682,0.6359045505523682,1.0,1.0,-2.778218984603882,1.1890820264816284,1.5891369581222534,0.5624585747718811,0.8731305003166199,0.8731305003166199,0.0,160.33920288085938,140.0,67018.0234375,0.0,1978.3204345703125,1.0,278.8572082519531,283.2527770996094,299.6600036621094,304.0317687988281,293.1499938964844,293.1499938964844,279.1499938964844,38644.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705278635025024,1.0,0.0,0.0,3.642396926879883,3.642421245574951,8.852538826431555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.84375,0.0,1544.470703125,1895.4371337890625,0.0,3127.762451171875,0.9059084057807922,1.0,0.0,3.0,1.0,0.0
17755020,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7924217581748962,0.3257022500038147,0.2959341406822204,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8706917762756348,0.4375752806663513,0.4165394306182861,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8499329686164856,0.4060274958610534,0.2859214842319488,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8429713249206543,0.395616739988327,0.3772758543491363,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6811110377311707,0.2046753913164138,0.9377283453941344,285.0288391113281,284.95001220703125,299.7720642089844,296.6574401855469,298.2884521484375,297.17333984375,285.02947998046875,1.0,0.5428057312965393,0.6348543763160706,0.6348543763160706,1.0,1.0,-2.7774581909179688,1.1879220008850098,1.589536190032959,0.561443030834198,0.965601921081543,0.965601921081543,0.0,155.6663818359375,140.0,66379.296875,0.0,1954.9879150390625,1.0,279.1117858886719,283.3897705078125,299.6235656738281,303.8426513671875,293.1499938964844,293.1499938964844,279.1499938964844,33587.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639923334121704,1.0,0.0,0.0,3.706686019897461,3.70671010017395,9.167794701170352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.982421875,0.0,1578.8250732421875,1895.4371337890625,0.0,3066.45263671875,0.9177227020263672,1.0,0.0,3.0,1.0,0.0
17755080,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7983121275901794,0.3260485231876373,0.2960772514343261,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.877357542514801,0.4384359419345855,0.4171599149703979,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8559505343437195,0.4064910113811493,0.2861104309558868,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8489153385162354,0.3961841166019439,0.3776253461837768,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6861975789070129,0.2048375755548477,0.9375474452972412,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.2996826171875,297.1759948730469,285.0088806152344,1.0,0.5402275323867798,0.6340292096138,0.6340292096138,1.0,1.0,-2.778804302215576,1.1879009008407593,1.590903401374817,0.5611345767974854,0.9747758507728576,0.9747758507728576,0.0,151.36749267578125,128.0,66565.3359375,0.0,1936.7574462890625,1.0,279.1431884765625,283.3695373535156,299.6472473144531,303.9160461425781,293.1499938964844,293.1499938964844,278.8500061035156,33178.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626166582107544,1.0,0.0,0.0,3.766637563705444,3.766662120819092,9.46675072555081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.7099609375,0.0,1645.0616455078125,1895.4371337890625,0.0,3053.548095703125,0.9292675256729126,1.0,0.0,3.0,1.0,0.0
17755140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8120298981666565,0.3258000314235687,0.2957249879837036,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8935889005661011,0.4395110309123993,0.4179960191249847,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8706629872322083,0.4065484404563904,0.2860442698001861,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8635390400886536,0.3966346383094787,0.3778705596923828,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6985116600990295,0.2047846317291259,0.935979664325714,284.900146484375,284.95001220703125,299.8500061035156,296.6951599121094,298.3203430175781,297.1742248535156,284.9028625488281,1.0,0.5336830019950867,0.6321538686752319,0.6321538686752319,1.0,1.0,-2.777723550796509,1.1859012842178345,1.5918222665786743,0.5595272779464722,0.8753342032432556,0.8753342032432556,0.0,141.43272399902344,116.0,67176.1171875,0.0,1888.003173828125,1.0,278.8568420410156,283.248291015625,299.7115478515625,304.0937805175781,293.1499938964844,293.1499938964844,279.1499938964844,38694.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696354031562805,1.0,0.0,0.0,3.6542699337005615,3.65429425239563,8.910345172807865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1552734375,0.0,1558.10888671875,1895.4371337890625,0.0,3119.390380859375,0.9086438417434692,1.0,0.0,3.0,1.0,0.0
17755200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8120298981666565,0.3258000314235687,0.2957249879837036,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8935889005661011,0.4395110309123993,0.4179960191249847,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8706629872322083,0.4065484404563904,0.2860442698001861,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8635390400886536,0.3966346383094787,0.3778705596923828,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6985116600990295,0.2047846317291259,0.935979664325714,284.900146484375,284.95001220703125,299.8500061035156,296.6951599121094,298.3203430175781,297.1742248535156,284.9028625488281,1.0,0.5336830019950867,0.6321538686752319,0.6321538686752319,1.0,1.0,-2.777723550796509,1.1859012842178345,1.5918222665786743,0.5595272779464722,0.8753342032432556,0.8753342032432556,0.0,141.43272399902344,116.0,67176.1171875,0.0,1888.003173828125,1.0,278.8568420410156,283.248291015625,299.7115478515625,304.0937805175781,293.1499938964844,293.1499938964844,279.1499938964844,38694.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696354031562805,1.0,0.0,0.0,3.6542699337005615,3.65429425239563,8.910345172807865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.1552734375,0.0,1558.10888671875,1895.4371337890625,0.0,3119.390380859375,0.9086438417434692,1.0,0.0,3.0,1.0,0.0
17755260,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8237388730049133,0.3244528770446777,0.2943184673786163,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9090346097946168,0.4392944574356079,0.4176396429538727,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8845897316932678,0.4054171144962311,0.2851195037364959,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8773584365844727,0.3956683278083801,0.376835823059082,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7086001038551331,0.2028043419122696,0.9272388219833374,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.332275390625,297.158203125,284.9943542480469,1.0,0.5257429480552673,0.6303772330284119,0.6303772330284119,1.0,1.0,-2.762756109237671,1.1775342226028442,1.5852220058441162,0.5546740889549255,0.9642274379730223,0.9642274379730223,0.0,132.2314453125,104.0,66362.984375,0.0,1821.416259765625,1.0,279.14324951171875,283.3567810058594,299.6964416503906,303.9622802734375,293.1499938964844,293.1499938964844,278.8500061035156,33609.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080978393555,1.0,0.0,0.0,3.7668511867523193,3.766875982284546,9.46782506616728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.130859375,0.0,1648.6390380859375,1895.4371337890625,0.0,3041.27392578125,0.9295099973678588,1.0,0.0,3.0,1.0,0.0
17755320,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8237388730049133,0.3244528770446777,0.2943184673786163,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9090346097946168,0.4392944574356079,0.4176396429538727,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8845897316932678,0.4054171144962311,0.2851195037364959,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8773584365844727,0.3956683278083801,0.376835823059082,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7086001038551331,0.2028043419122696,0.9272388219833374,284.9972229003906,284.95001220703125,299.9037780761719,296.720947265625,298.332275390625,297.158203125,284.9943542480469,1.0,0.5257429480552673,0.6303772330284119,0.6303772330284119,1.0,1.0,-2.762756109237671,1.1775342226028442,1.5852220058441162,0.5546740889549255,0.9642274379730223,0.9642274379730223,0.0,132.2314453125,104.0,66362.984375,0.0,1821.416259765625,1.0,279.14324951171875,283.3567810058594,299.6964416503906,303.9622802734375,293.1499938964844,293.1499938964844,278.8500061035156,33609.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080978393555,1.0,0.0,0.0,3.7668511867523193,3.766875982284546,9.46782506616728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.130859375,0.0,1648.6390380859375,1895.4371337890625,0.0,3041.27392578125,0.9295099973678588,1.0,0.0,3.0,1.0,0.0
17755380,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8389375805854797,0.3232885599136352,0.2929465472698211,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.931069016456604,0.4392684698104858,0.4172553420066833,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9030243754386902,0.4044589400291443,0.2841972708702087,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8957206010818481,0.3949570059776306,0.3757936954498291,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7212175726890564,0.2013208419084549,0.9184272289276124,284.89337158203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3467102050781,297.14678955078125,284.89605712890625,1.0,0.5169945359230042,0.6286006569862366,0.6286006569862366,1.0,1.0,-2.747694969177246,1.1691421270370483,1.5785529613494873,0.5496487617492676,0.8607901930809021,0.8607901930809021,0.0,121.8883285522461,92.0,66490.609375,0.0,1750.03125,1.0,278.85699462890625,283.2503967285156,299.7542419433594,304.099853515625,293.1499938964844,293.1499938964844,279.1499938964844,39498.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665743470191956,1.0,0.0,0.0,3.615356206893921,3.615380525588989,8.721586368665157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.2685546875,0.0,1520.8953857421875,1895.4371337890625,0.0,3090.674560546875,0.900737464427948,1.0,0.0,3.0,1.0,0.0
17755440,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8389375805854797,0.3232885599136352,0.2929465472698211,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.931069016456604,0.4392684698104858,0.4172553420066833,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9030243754386902,0.4044589400291443,0.2841972708702087,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8957206010818481,0.3949570059776306,0.3757936954498291,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7212175726890564,0.2013208419084549,0.9184272289276124,284.89337158203125,284.95001220703125,299.9574890136719,296.7465515136719,298.3467102050781,297.14678955078125,284.89605712890625,1.0,0.5169945359230042,0.6286006569862366,0.6286006569862366,1.0,1.0,-2.747694969177246,1.1691421270370483,1.5785529613494873,0.5496487617492676,0.8607901930809021,0.8607901930809021,0.0,121.8883285522461,92.0,66490.609375,0.0,1750.03125,1.0,278.85699462890625,283.2503967285156,299.7542419433594,304.099853515625,293.1499938964844,293.1499938964844,279.1499938964844,39498.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665743470191956,1.0,0.0,0.0,3.615356206893921,3.615380525588989,8.721586368665157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.2685546875,0.0,1520.8953857421875,1895.4371337890625,0.0,3090.674560546875,0.900737464427948,1.0,0.0,3.0,1.0,0.0
17755500,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8491195440292358,0.3233076930046081,0.2924838066101074,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9453274607658386,0.4398077428340912,0.4172809422016144,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9158443808555604,0.4045623540878296,0.283901184797287,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9078633785247804,0.3951116800308227,0.3754777908325195,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7292600274085999,0.2009465843439102,0.9149544835090636,285.0159606933594,284.95001220703125,299.9843139648437,296.7593078613281,298.35711669921875,297.1465148925781,285.0189819335937,1.0,0.5125162601470947,0.6277123093605042,0.6277123093605042,1.0,1.0,-2.7422537803649902,1.1659215688705444,1.5763323307037354,0.5475512742996216,0.9434743523597716,0.9434743523597716,0.0,116.17115783691406,92.0,65703.7109375,0.0,1715.1715087890625,1.0,279.101318359375,283.385498046875,299.716796875,303.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,34492.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595530390739441,1.0,0.0,0.0,3.660721063613892,3.6607449054718018,8.94183358468581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.9677734375,0.0,1533.8182373046875,1895.4371337890625,0.0,3024.81298828125,0.9085475206375122,1.0,0.0,3.0,1.0,0.0
17755560,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8623043894767761,0.323535144329071,0.2924168109893799,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9620158672332764,0.4405597150325775,0.4176945090293884,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.932866096496582,0.404886782169342,0.2839102447032928,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9244280457496644,0.3954777717590332,0.3755254745483398,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7394641637802124,0.2007563710212707,0.9126592874526978,284.9994201660156,284.95001220703125,300.0111389160156,296.77203369140625,298.36920166015625,297.1487731933594,284.9974060058594,1.0,0.5081381797790527,0.6270357370376587,0.6270357370376587,1.0,1.0,-2.7399768829345703,1.1643154621124268,1.5756614208221436,0.5463969111442566,0.9527619481086732,0.9527619481086732,0.0,110.01766204833984,80.0,65815.1796875,0.0,1683.055908203125,1.0,279.1426696777344,283.36578369140625,299.74151611328125,303.966796875,293.1499938964844,293.1499938964844,278.8500061035156,33630.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568587303161621,1.0,0.0,0.0,3.726563692092896,3.726588010787964,9.266386200579292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.14453125,0.0,1601.9307861328125,1895.4371337890625,0.0,2999.5478515625,0.9206180572509766,1.0,0.0,3.0,1.0,0.0
17755620,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8930029273033142,0.3230884373188019,0.2917752265930176,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9933467507362366,0.4413087069988251,0.4181084930896759,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9689201712608336,0.4046885073184967,0.2835763990879059,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9614903330802916,0.3955244123935699,0.37526935338974,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7637204527854919,0.200144737958908,0.9079810976982116,284.90362548828125,284.95001220703125,300.064697265625,296.7973937988281,298.3893127441406,297.146484375,284.9060363769531,1.0,0.499307632446289,0.6256825923919678,0.6256825923919678,1.0,1.0,-2.7333765029907227,1.1601566076278689,1.5732200145721436,0.5437137484550476,0.8603540658950806,0.8603540658950806,0.0,98.1819305419922,98.0,66180.4296875,0.0,1618.217529296875,1.0,278.85723876953125,283.2621154785156,299.8062744140625,304.1272277832031,293.1499938964844,293.1499938964844,279.1499938964844,39055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623992800712585,1.0,0.0,0.0,3.589721202850342,3.589745283126831,8.598342446930474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.5380859375,0.0,1489.6170654296875,1895.4371337890625,0.0,3051.5087890625,0.8947643041610718,1.0,0.0,3.0,1.0,0.0
17755680,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8930029273033142,0.3230884373188019,0.2917752265930176,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9933467507362366,0.4413087069988251,0.4181084930896759,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9689201712608336,0.4046885073184967,0.2835763990879059,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9614903330802916,0.3955244123935699,0.37526935338974,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7637204527854919,0.200144737958908,0.9079810976982116,284.90362548828125,284.95001220703125,300.064697265625,296.7973937988281,298.3893127441406,297.146484375,284.9060363769531,1.0,0.499307632446289,0.6256825923919678,0.6256825923919678,1.0,1.0,-2.7333765029907227,1.1601566076278689,1.5732200145721436,0.5437137484550476,0.8603540658950806,0.8603540658950806,0.0,98.1819305419922,98.0,66180.4296875,0.0,1618.217529296875,1.0,278.85723876953125,283.2621154785156,299.8062744140625,304.1272277832031,293.1499938964844,293.1499938964844,279.1499938964844,39055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623992800712585,1.0,0.0,0.0,3.589721202850342,3.589745283126831,8.598342446930474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.5380859375,0.0,1489.6170654296875,1895.4371337890625,0.0,3051.5087890625,0.8947643041610718,1.0,0.0,3.0,1.0,0.0
17755740,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8951036334037781,0.3235836625099182,0.2919692397117615,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9956634044647216,0.4429531395435333,0.4193982779979706,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9712166786193848,0.4054249227046966,0.2838905453681946,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9640178084373474,0.3963653743267059,0.3758247196674347,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649515271186829,0.2000438719987869,0.9067747592926024,285.0091857910156,284.95001220703125,300.11822509765625,296.8226013183594,298.4143981933594,297.1523742675781,285.00701904296875,1.0,0.4999024271965027,0.6243294477462769,0.6243294477462769,1.0,1.0,-2.734741449356079,1.1596983671188354,1.5750432014465332,0.5427119135856628,0.9582709074020386,0.9582709074020386,0.0,97.61347198486328,116.0,65762.3359375,0.0,1617.5517578125,1.0,279.1427917480469,283.3731994628906,299.796630859375,304.0146789550781,293.1499938964844,293.1499938964844,278.8500061035156,33181.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536460399627686,1.0,0.0,0.0,3.71751880645752,3.717542886734009,9.221458867614274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.4521484375,0.0,1588.1146240234375,1895.4371337890625,0.0,2969.431396484375,0.9181737303733826,1.0,0.0,3.0,1.0,0.0
17755800,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8951036334037781,0.3235836625099182,0.2919692397117615,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9956634044647216,0.4429531395435333,0.4193982779979706,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9712166786193848,0.4054249227046966,0.2838905453681946,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9640178084373474,0.3963653743267059,0.3758247196674347,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7649515271186829,0.2000438719987869,0.9067747592926024,285.0091857910156,284.95001220703125,300.11822509765625,296.8226013183594,298.4143981933594,297.1523742675781,285.00701904296875,1.0,0.4999024271965027,0.6243294477462769,0.6243294477462769,1.0,1.0,-2.734741449356079,1.1596983671188354,1.5750432014465332,0.5427119135856628,0.9582709074020386,0.9582709074020386,0.0,97.61347198486328,116.0,65762.3359375,0.0,1617.5517578125,1.0,279.1427917480469,283.3731994628906,299.796630859375,304.0146789550781,293.1499938964844,293.1499938964844,278.8500061035156,33181.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536460399627686,1.0,0.0,0.0,3.71751880645752,3.717542886734009,9.221458867614274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.4521484375,0.0,1588.1146240234375,1895.4371337890625,0.0,2969.431396484375,0.9181737303733826,1.0,0.0,3.0,1.0,0.0
17755860,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8739206790924072,0.323087066411972,0.292058378458023,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9772804379463196,0.4437749683856964,0.4206924736499786,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9479842782020568,0.4052492082118988,0.2841730415821075,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9401810169219972,0.3964453339576721,0.3764129877090454,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7475646138191223,0.1995787322521209,0.9066479802131652,284.9078063964844,284.95001220703125,300.1717224121094,296.8476867675781,298.4346618652344,297.1504211425781,284.910400390625,1.0,0.5055011510848999,0.6227447986602783,0.6227447986602783,1.0,1.0,-2.737302541732788,1.15955913066864,1.577743411064148,0.5419558882713318,0.8672853112220764,0.8672853112220764,0.0,105.08282470703124,134.0,66398.8515625,0.0,1656.114990234375,1.0,278.8572082519531,283.2604675292969,299.86297607421875,304.1951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38568.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604947328567505,1.0,0.0,0.0,3.602832078933716,3.602856159210205,8.661265269438445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.455078125,0.0,1500.2890625,1895.4371337890625,0.0,3033.64501953125,0.8972362875938416,1.0,0.0,3.0,1.0,0.0
17755920,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8739206790924072,0.323087066411972,0.292058378458023,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9772804379463196,0.4437749683856964,0.4206924736499786,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9479842782020568,0.4052492082118988,0.2841730415821075,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9401810169219972,0.3964453339576721,0.3764129877090454,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7475646138191223,0.1995787322521209,0.9066479802131652,284.9078063964844,284.95001220703125,300.1717224121094,296.8476867675781,298.4346618652344,297.1504211425781,284.910400390625,1.0,0.5055011510848999,0.6227447986602783,0.6227447986602783,1.0,1.0,-2.737302541732788,1.15955913066864,1.577743411064148,0.5419558882713318,0.8672853112220764,0.8672853112220764,0.0,105.08282470703124,134.0,66398.8515625,0.0,1656.114990234375,1.0,278.8572082519531,283.2604675292969,299.86297607421875,304.1951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38568.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604947328567505,1.0,0.0,0.0,3.602832078933716,3.602856159210205,8.661265269438445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.455078125,0.0,1500.2890625,1895.4371337890625,0.0,3033.64501953125,0.8972362875938416,1.0,0.0,3.0,1.0,0.0
17755980,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482945561408997,0.323386549949646,0.2925415933132171,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9485134482383728,0.44537353515625,0.4224167168140411,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9157791137695312,0.4058658182621002,0.2847649157047272,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9084385633468628,0.3971603512763977,0.3773459196090698,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267231941223145,0.1994265466928482,0.9075976014137268,285.0151062011719,284.95001220703125,300.22515869140625,296.8726501464844,298.4588928222656,297.1551513671875,285.0128479003906,1.0,0.5140830278396606,0.621160089969635,0.621160089969635,1.0,1.0,-2.7429215908050537,1.1608277559280396,1.5820938348770142,0.5417531728744507,0.9698752760887146,0.9698752760887146,0.0,116.60169219970705,152.0,66087.2734375,0.0,1718.2091064453125,1.0,279.1429443359375,283.3711242675781,299.8519287109375,304.0904846191406,293.1499938964844,293.1499938964844,278.8500061035156,32941.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528314232826233,1.0,0.0,0.0,3.7380995750427246,3.738124132156372,9.32384523366636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.978515625,0.0,1609.9725341796875,1895.4371337890625,0.0,2961.797607421875,0.9226669073104858,1.0,0.0,3.0,1.0,0.0
17756040,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8482945561408997,0.323386549949646,0.2925415933132171,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9485134482383728,0.44537353515625,0.4224167168140411,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9157791137695312,0.4058658182621002,0.2847649157047272,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9084385633468628,0.3971603512763977,0.3773459196090698,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7267231941223145,0.1994265466928482,0.9075976014137268,285.0151062011719,284.95001220703125,300.22515869140625,296.8726501464844,298.4588928222656,297.1551513671875,285.0128479003906,1.0,0.5140830278396606,0.621160089969635,0.621160089969635,1.0,1.0,-2.7429215908050537,1.1608277559280396,1.5820938348770142,0.5417531728744507,0.9698752760887146,0.9698752760887146,0.0,116.60169219970705,152.0,66087.2734375,0.0,1718.2091064453125,1.0,279.1429443359375,283.3711242675781,299.8519287109375,304.0904846191406,293.1499938964844,293.1499938964844,278.8500061035156,32941.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528314232826233,1.0,0.0,0.0,3.7380995750427246,3.738124132156372,9.32384523366636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.978515625,0.0,1609.9725341796875,1895.4371337890625,0.0,2961.797607421875,0.9226669073104858,1.0,0.0,3.0,1.0,0.0
