time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756100,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8357498645782471,0.3231042623519897,0.2927950322628021,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.932107150554657,0.445842981338501,0.4233462512493133,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9003917574882507,0.4057810008525848,0.2850884199142456,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8938219547271729,0.3971804976463318,0.3778471648693084,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7160323262214661,0.1991931796073913,0.9083404541015624,284.8749084472656,284.95001220703125,300.2518615722656,296.88507080078125,298.4691467285156,297.1544189453125,284.8702087402344,1.0,0.5191121101379395,0.6203677654266357,0.6203677654266357,1.0,1.0,-2.7462315559387207,1.1616705656051636,1.584561109542847,0.5418397188186646,0.8761411905288696,0.8761411905288696,0.0,123.50969696044922,152.0,67024.40625,0.0,1755.47265625,1.0,278.8956604003906,283.2134704589844,299.9166564941406,304.3332214355469,293.1499938964844,293.1499938964844,278.8500061035156,37012.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588541150093079,1.0,0.0,0.0,3.715620756149292,3.715645551681519,9.212045029016735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.6484375,0.0,1615.12255859375,1895.4371337890625,0.0,3018.25830078125,0.9185016751289368,1.0,0.0,3.0,1.0,0.0
17756160,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8228835463523865,0.3226299881935119,0.2926815450191498,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9149217009544371,0.4461538195610046,0.4239566028118133,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.885290265083313,0.4055069088935852,0.2851405143737793,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.87897127866745,0.397019475698471,0.3780309557914734,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.704048752784729,0.1988482326269149,0.9083598256111144,284.9046936035156,284.95001220703125,300.2785339355469,296.8974609375,298.4781799316406,297.1517944335937,284.9073791503906,1.0,0.5243332386016846,0.6194828748703003,0.6194828748703003,1.0,1.0,-2.7471373081207275,1.1613318920135498,1.5858054161071775,0.5412456393241882,0.8739250302314758,0.8739250302314758,0.0,131.262939453125,170.0,66809.390625,0.0,1793.1468505859375,1.0,278.8572998046875,283.2488098144531,299.91632080078125,304.2763061523437,293.1499938964844,293.1499938964844,279.1499938964844,38436.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603723645210266,1.0,0.0,0.0,3.634554386138916,3.634578704833984,8.814458851702511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.666015625,0.0,1534.2021484375,1895.4371337890625,0.0,3032.4970703125,0.9040338397026062,1.0,0.0,3.0,1.0,0.0
17756220,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8079033493995667,0.3226567804813385,0.2928245663642883,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8969916105270386,0.4471354484558105,0.4250247776508331,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8683910965919495,0.4057733714580536,0.2854221761226654,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8624002933502197,0.3973152041435241,0.3784874081611633,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6898618936538696,0.1986565142869949,0.9088544249534608,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,298.49285888671875,297.1537780761719,285.0327453613281,1.0,0.5313500165939331,0.6183502078056335,0.6183502078056335,1.0,1.0,-2.750067949295044,1.1617143154144287,1.5883535146713257,0.5407900214195251,0.9730164408683776,0.9730164408683776,0.0,141.4202880859375,170.0,66294.09375,0.0,1845.219970703125,1.0,279.1217041015625,283.3828430175781,299.8818664550781,304.1048278808594,293.1499938964844,293.1499938964844,279.1499938964844,33036.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853649377822876,1.0,0.0,0.0,3.718981742858887,3.719005823135376,9.2287177722028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.888671875,0.0,1588.682373046875,1895.4371337890625,0.0,2969.462646484375,0.9195793271064758,1.0,0.0,3.0,1.0,0.0
17756280,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8000133037567139,0.3227227926254272,0.2931168377399444,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8884516954421997,0.4477429389953613,0.4258338809013366,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8601667881011963,0.4059842526912689,0.2857449948787689,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8543403148651123,0.3975349068641662,0.3789290189743042,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6827832460403442,0.1985847055912017,0.9095999002456664,285.016845703125,284.95001220703125,300.3318786621094,296.92218017578125,298.50152587890625,297.15557861328125,285.0146484375,1.0,0.5354728698730469,0.6177130341529846,0.6177130341529846,1.0,1.0,-2.7532052993774414,1.1626043319702148,1.590601086616516,0.540906548500061,0.9796575307846068,0.9796575307846068,0.0,147.17657470703125,188.0,66479.484375,0.0,1877.060546875,1.0,279.1431884765625,283.3642578125,299.9030456542969,304.16796875,293.1499938964844,293.1499938964844,278.8500061035156,32960.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853019118309021,1.0,0.0,0.0,3.766603469848633,3.76662802696228,9.46657962686004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.6689453125,0.0,1643.3348388671875,1895.4371337890625,0.0,2963.55615234375,0.9291264414787292,1.0,0.0,3.0,1.0,0.0
17756340,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.778273344039917,0.3218457102775574,0.2932385802268982,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8655654788017273,0.448481798171997,0.4274523556232452,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8384648561477661,0.4055536389350891,0.2861429452896118,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8331307172775269,0.3972651064395904,0.3795880973339081,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6638370156288147,0.197909727692604,0.9104222655296326,284.9016418457031,284.95001220703125,300.3851928710937,296.94677734375,298.5201721191406,297.151611328125,284.9045104980469,1.0,0.5470271110534668,0.615943193435669,0.615943193435669,1.0,1.0,-2.7575619220733643,1.163041114807129,1.594520926475525,0.5402647256851196,0.8800686597824097,0.8800686597824097,0.0,164.47496032714844,176.0,67225.125,0.0,1965.13916015625,1.0,278.8567810058594,283.23712158203125,299.96630859375,304.3538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38451.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606767654418945,1.0,0.0,0.0,3.666150331497192,3.66617488861084,8.968376619122864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.9091796875,0.0,1569.6319580078125,1895.4371337890625,0.0,3035.35205078125,0.9110703468322754,1.0,0.0,3.0,1.0,0.0
17756400,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.778273344039917,0.3218457102775574,0.2932385802268982,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8655654788017273,0.448481798171997,0.4274523556232452,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8384648561477661,0.4055536389350891,0.2861429452896118,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8331307172775269,0.3972651064395904,0.3795880973339081,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6638370156288147,0.197909727692604,0.9104222655296326,284.9016418457031,284.95001220703125,300.3851928710937,296.94677734375,298.5201721191406,297.151611328125,284.9045104980469,1.0,0.5470271110534668,0.615943193435669,0.615943193435669,1.0,1.0,-2.7575619220733643,1.163041114807129,1.594520926475525,0.5402647256851196,0.8800686597824097,0.8800686597824097,0.0,164.47496032714844,176.0,67225.125,0.0,1965.13916015625,1.0,278.8567810058594,283.23712158203125,299.96630859375,304.3538818359375,293.1499938964844,293.1499938964844,279.1499938964844,38451.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606767654418945,1.0,0.0,0.0,3.666150331497192,3.66617488861084,8.968376619122864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.9091796875,0.0,1569.6319580078125,1895.4371337890625,0.0,3035.35205078125,0.9110703468322754,1.0,0.0,3.0,1.0,0.0
17756460,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.772599458694458,0.3219196200370788,0.2932226359844208,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8603642582893372,0.4500696957111358,0.4288864433765411,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.833092451095581,0.4060445725917816,0.2864232063293457,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278448581695557,0.3977317214012146,0.3799916505813598,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6586768627166748,0.1976010501384735,0.9093594551086426,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.54315185546875,297.1553649902344,285.0122985839844,1.0,0.5496692061424255,0.6141749024391174,0.6141749024391174,1.0,1.0,-2.7588095664978027,1.162044882774353,1.5967648029327393,0.5387654304504395,0.9850593209266664,0.9850593209266664,0.0,169.56300354003906,164.0,66770.765625,0.0,1991.052001953125,1.0,279.14337158203125,283.3548889160156,299.9515075683594,304.2383728027344,293.1499938964844,293.1499938964844,278.8500061035156,33121.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532060980796814,1.0,0.0,0.0,3.7917869091033936,3.79181170463562,9.593588856660062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8935546875,0.0,1674.331787109375,1895.4371337890625,0.0,2965.30859375,0.9349154829978944,1.0,0.0,3.0,1.0,0.0
17756520,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.772599458694458,0.3219196200370788,0.2932226359844208,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8603642582893372,0.4500696957111358,0.4288864433765411,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.833092451095581,0.4060445725917816,0.2864232063293457,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8278448581695557,0.3977317214012146,0.3799916505813598,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6586768627166748,0.1976010501384735,0.9093594551086426,285.0146789550781,284.95001220703125,300.4384765625,296.97125244140625,298.54315185546875,297.1553649902344,285.0122985839844,1.0,0.5496692061424255,0.6141749024391174,0.6141749024391174,1.0,1.0,-2.7588095664978027,1.162044882774353,1.5967648029327393,0.5387654304504395,0.9850593209266664,0.9850593209266664,0.0,169.56300354003906,164.0,66770.765625,0.0,1991.052001953125,1.0,279.14337158203125,283.3548889160156,299.9515075683594,304.2383728027344,293.1499938964844,293.1499938964844,278.8500061035156,33121.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532060980796814,1.0,0.0,0.0,3.7917869091033936,3.79181170463562,9.593588856660062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8935546875,0.0,1674.331787109375,1895.4371337890625,0.0,2965.30859375,0.9349154829978944,1.0,0.0,3.0,1.0,0.0
17756580,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7742965817451477,0.3211694657802582,0.2927116155624389,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8633266687393188,0.4508957266807556,0.4298127591609955,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8351578116416931,0.4057470262050628,0.2863376140594482,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8299239873886108,0.3975232243537903,0.3799303770065307,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6599025130271912,0.1970058381557464,0.906817615032196,284.8954162597656,284.95001220703125,300.4917297363281,296.9956359863281,298.5619201660156,297.1524658203125,284.8983154296875,1.0,0.5477933883666992,0.6124066114425659,0.6124066114425659,1.0,1.0,-2.7560856342315674,1.159191370010376,1.596894145011902,0.5363916158676147,0.8795567154884338,0.8795567154884338,0.0,167.4993438720703,152.0,67352.0703125,0.0,1977.027587890625,1.0,278.8566589355469,283.22674560546875,300.0126037597656,304.4124755859375,293.1499938964844,293.1499938964844,279.1499938964844,38769.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603525161743164,1.0,0.0,0.0,3.681406974792481,3.681431770324707,9.043175168699236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.73046875,0.0,1589.2918701171875,1895.4371337890625,0.0,3032.31103515625,0.9146644473075868,1.0,0.0,3.0,1.0,0.0
17756640,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7742965817451477,0.3211694657802582,0.2927116155624389,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8633266687393188,0.4508957266807556,0.4298127591609955,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8351578116416931,0.4057470262050628,0.2863376140594482,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8299239873886108,0.3975232243537903,0.3799303770065307,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6599025130271912,0.1970058381557464,0.906817615032196,284.8954162597656,284.95001220703125,300.4917297363281,296.9956359863281,298.5619201660156,297.1524658203125,284.8983154296875,1.0,0.5477933883666992,0.6124066114425659,0.6124066114425659,1.0,1.0,-2.7560856342315674,1.159191370010376,1.596894145011902,0.5363916158676147,0.8795567154884338,0.8795567154884338,0.0,167.4993438720703,152.0,67352.0703125,0.0,1977.027587890625,1.0,278.8566589355469,283.22674560546875,300.0126037597656,304.4124755859375,293.1499938964844,293.1499938964844,279.1499938964844,38769.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603525161743164,1.0,0.0,0.0,3.681406974792481,3.681431770324707,9.043175168699236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.73046875,0.0,1589.2918701171875,1895.4371337890625,0.0,3032.31103515625,0.9146644473075868,1.0,0.0,3.0,1.0,0.0
17756700,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.77705979347229,0.3212211430072784,0.292410135269165,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8669187426567078,0.4516885876655578,0.4302162826061249,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.838101863861084,0.4060053825378418,0.2862522900104522,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8328342437744141,0.3977440893650055,0.3798230290412903,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6621223092079163,0.1968821436166763,0.905221939086914,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.5731811523437,297.154296875,285.0274353027344,1.0,0.5457326769828796,0.6115224957466125,0.6115224957466125,1.0,1.0,-2.754054069519043,1.157467246055603,1.59658682346344,0.5349423289299011,0.9677956104278564,0.9677956104278564,0.0,164.72752380371094,152.0,66618.2890625,0.0,1960.802978515625,1.0,279.1029052734375,283.3669128417969,299.97418212890625,304.209716796875,293.1499938964844,293.1499938964844,279.1499938964844,34203.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542113304138184,1.0,0.0,0.0,3.728640794754028,3.7286651134490967,9.276718060391432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.048828125,0.0,1608.70166015625,1895.4371337890625,0.0,2974.72998046875,0.9234466552734376,1.0,0.0,3.0,1.0,0.0
17756760,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7816050052642822,0.321468710899353,0.2924501299858093,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8723673820495605,0.4526644051074981,0.4309428632259369,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8427667617797852,0.4064688086509704,0.2864283919334411,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8373916745185852,0.3981439173221588,0.3800056576728821,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6657990217208862,0.1968816220760345,0.904325544834137,285.011474609375,284.95001220703125,300.5449523925781,297.0199279785156,298.5857238769531,297.1581115722656,285.0093994140625,1.0,0.5432881712913513,0.6107220649719238,0.6107220649719238,1.0,1.0,-2.7543270587921143,1.1568630933761597,1.597463846206665,0.5341190099716187,0.9833875894546508,0.9833875894546508,0.0,160.88023376464844,140.0,66803.2109375,0.0,1943.1717529296875,1.0,279.1432189941406,283.3492431640625,299.99713134765625,304.2874450683594,293.1499938964844,293.1499938964844,278.8500061035156,33325.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522398471832275,1.0,0.0,0.0,3.798218965530396,3.798243761062622,9.626163546272435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.8740234375,0.0,1683.586181640625,1895.4371337890625,0.0,2956.25390625,0.9366205334663392,1.0,0.0,3.0,1.0,0.0
17756820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7917559742927551,0.3209322392940521,0.2918900549411773,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8847630023956299,0.4536757171154022,0.4317864179611206,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8534285426139832,0.4064067304134369,0.2863167822360992,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.84784334897995,0.3980970382690429,0.3798391819000244,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.674350380897522,0.1964844316244125,0.9014479517936708,284.8956604003906,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1568603515625,284.8985900878906,1.0,0.5372823476791382,0.6091213226318359,0.6091213226318359,1.0,1.0,-2.7508816719055176,1.153810739517212,1.5970710515975952,0.5316304564476013,0.8791484236717224,0.8791484236717224,0.0,152.2660675048828,128.0,67352.375,0.0,1897.365234375,1.0,278.85662841796875,283.224609375,300.058837890625,304.4591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38871.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589297533035278,1.0,0.0,0.0,3.683186531066896,3.683211326599121,9.051920528690972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.2421875,0.0,1592.0819091796875,1895.4371337890625,0.0,3018.9677734375,0.915169358253479,1.0,0.0,3.0,1.0,0.0
17756880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7917559742927551,0.3209322392940521,0.2918900549411773,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8847630023956299,0.4536757171154022,0.4317864179611206,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8534285426139832,0.4064067304134369,0.2863167822360992,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.84784334897995,0.3980970382690429,0.3798391819000244,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.674350380897522,0.1964844316244125,0.9014479517936708,284.8956604003906,284.95001220703125,300.5981750488281,297.0440673828125,298.6054077148437,297.1568603515625,284.8985900878906,1.0,0.5372823476791382,0.6091213226318359,0.6091213226318359,1.0,1.0,-2.7508816719055176,1.153810739517212,1.5970710515975952,0.5316304564476013,0.8791484236717224,0.8791484236717224,0.0,152.2660675048828,128.0,67352.375,0.0,1897.365234375,1.0,278.85662841796875,283.224609375,300.058837890625,304.4591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38871.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589297533035278,1.0,0.0,0.0,3.683186531066896,3.683211326599121,9.051920528690972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.2421875,0.0,1592.0819091796875,1895.4371337890625,0.0,3018.9677734375,0.915169358253479,1.0,0.0,3.0,1.0,0.0
17756940,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8059394359588623,0.3214003443717956,0.2916504442691803,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9017004370689392,0.4556096494197845,0.4329304099082947,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.868506669998169,0.4073373079299927,0.2864490449428558,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625544905662537,0.3988552093505859,0.3799031674861908,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6864227652549744,0.1965329647064209,0.8990648984909058,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298828125,297.1636962890625,285.0101928710937,1.0,0.530409574508667,0.6075205206871033,0.6075205206871033,1.0,1.0,-2.749332904815674,1.1516345739364624,1.597698211669922,0.5294288396835327,0.984008014202118,0.984008014202118,0.0,141.91384887695312,116.0,66810.6171875,0.0,1846.447265625,1.0,279.1434631347656,283.3473815917969,300.0445556640625,304.33575439453125,293.1499938964844,293.1499938964844,278.8500061035156,33329.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506489992141724,1.0,0.0,0.0,3.800672292709351,3.800697326660156,9.638604296924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.0810546875,0.0,1686.5390625,1895.4371337890625,0.0,2941.349609375,0.9370659589767456,1.0,0.0,3.0,1.0,0.0
17757000,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8059394359588623,0.3214003443717956,0.2916504442691803,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9017004370689392,0.4556096494197845,0.4329304099082947,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.868506669998169,0.4073373079299927,0.2864490449428558,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8625544905662537,0.3988552093505859,0.3799031674861908,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6864227652549744,0.1965329647064209,0.8990648984909058,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6298828125,297.1636962890625,285.0101928710937,1.0,0.530409574508667,0.6075205206871033,0.6075205206871033,1.0,1.0,-2.749332904815674,1.1516345739364624,1.597698211669922,0.5294288396835327,0.984008014202118,0.984008014202118,0.0,141.91384887695312,116.0,66810.6171875,0.0,1846.447265625,1.0,279.1434631347656,283.3473815917969,300.0445556640625,304.33575439453125,293.1499938964844,293.1499938964844,278.8500061035156,33329.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506489992141724,1.0,0.0,0.0,3.800672292709351,3.800697326660156,9.638604296924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.0810546875,0.0,1686.5390625,1895.4371337890625,0.0,2941.349609375,0.9370659589767456,1.0,0.0,3.0,1.0,0.0
17757060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8214560747146606,0.3209871351718902,0.2911310195922851,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9229704737663268,0.4567449390888214,0.4338162839412689,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8865506052970886,0.4074464738368988,0.286401093006134,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8802587985992432,0.3989100456237793,0.3797571063041687,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7007110714912415,0.1962760239839553,0.8964551091194153,284.89617919921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6498413085937,297.1631164550781,284.8991394042969,1.0,0.5230258703231812,0.6059648990631104,0.6059648990631104,1.0,1.0,-2.746410369873047,1.1488265991210938,1.5975836515426636,0.5271188616752625,0.8800463676452637,0.8800463676452637,0.0,131.19216918945312,104.0,67375.9140625,0.0,1791.76708984375,1.0,278.85662841796875,283.2223815917969,300.1068725585937,304.5090026855469,293.1499938964844,293.1499938964844,279.1499938964844,38846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857355535030365,1.0,0.0,0.0,3.6863391399383545,3.686363935470581,9.067422865882692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.1533203125,0.0,1595.4813232421875,1895.4371337890625,0.0,3004.205810546875,0.915849506855011,1.0,0.0,3.0,1.0,0.0
17757120,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8214560747146606,0.3209871351718902,0.2911310195922851,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9229704737663268,0.4567449390888214,0.4338162839412689,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8865506052970886,0.4074464738368988,0.286401093006134,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8802587985992432,0.3989100456237793,0.3797571063041687,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7007110714912415,0.1962760239839553,0.8964551091194153,284.89617919921875,284.95001220703125,300.7045288085937,297.0921325683594,298.6498413085937,297.1631164550781,284.8991394042969,1.0,0.5230258703231812,0.6059648990631104,0.6059648990631104,1.0,1.0,-2.746410369873047,1.1488265991210938,1.5975836515426636,0.5271188616752625,0.8800463676452637,0.8800463676452637,0.0,131.19216918945312,104.0,67375.9140625,0.0,1791.76708984375,1.0,278.85662841796875,283.2223815917969,300.1068725585937,304.5090026855469,293.1499938964844,293.1499938964844,279.1499938964844,38846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857355535030365,1.0,0.0,0.0,3.6863391399383545,3.686363935470581,9.067422865882692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.1533203125,0.0,1595.4813232421875,1895.4371337890625,0.0,3004.205810546875,0.915849506855011,1.0,0.0,3.0,1.0,0.0
17757180,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8408524990081787,0.3215505182743072,0.2909356653690338,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.951034426689148,0.4587854743003845,0.4350150227546692,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103640913963318,0.4085293412208557,0.2866056263446808,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.90341055393219,0.3997484147548675,0.3798522353172302,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7183933854103088,0.1964354664087295,0.8943706154823303,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.6744384765625,297.1703491210937,285.0115051269531,1.0,0.5153312087059021,0.6044092178344727,0.6044092178344727,1.0,1.0,-2.7454636096954346,1.14692485332489,1.5985386371612549,0.5251510143280029,0.9860253930091858,0.9860253930091858,0.0,119.6524429321289,92.0,66847.671875,0.0,1736.331787109375,1.0,279.1434936523437,283.3455505371094,300.0927124023437,304.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491382002830505,1.0,0.0,0.0,3.804467439651489,3.804492712020874,9.657862847234355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.4189453125,0.0,1690.8887939453125,1895.4371337890625,0.0,2927.19970703125,0.9379114508628844,1.0,0.0,3.0,1.0,0.0
17757240,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8408524990081787,0.3215505182743072,0.2909356653690338,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.951034426689148,0.4587854743003845,0.4350150227546692,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9103640913963318,0.4085293412208557,0.2866056263446808,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.90341055393219,0.3997484147548675,0.3798522353172302,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7183933854103088,0.1964354664087295,0.8943706154823303,285.0137023925781,284.95001220703125,300.7577209472656,297.1159973144531,298.6744384765625,297.1703491210937,285.0115051269531,1.0,0.5153312087059021,0.6044092178344727,0.6044092178344727,1.0,1.0,-2.7454636096954346,1.14692485332489,1.5985386371612549,0.5251510143280029,0.9860253930091858,0.9860253930091858,0.0,119.6524429321289,92.0,66847.671875,0.0,1736.331787109375,1.0,279.1434936523437,283.3455505371094,300.0927124023437,304.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491382002830505,1.0,0.0,0.0,3.804467439651489,3.804492712020874,9.657862847234355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.4189453125,0.0,1690.8887939453125,1895.4371337890625,0.0,2927.19970703125,0.9379114508628844,1.0,0.0,3.0,1.0,0.0
17757300,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8525114059448242,0.3214730322360992,0.2908837497234344,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.966114342212677,0.4594796597957611,0.4356647133827209,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.925762951374054,0.4087421894073486,0.2867586314678192,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9180476069450378,0.3998919129371643,0.3799581229686737,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7279589176177979,0.1964013278484344,0.8935859799385071,284.8695373535156,284.95001220703125,300.7843017578125,297.1278991699219,298.6849975585937,297.17108154296875,284.8642272949219,1.0,0.5114632248878479,0.6036314368247986,0.6036314368247986,1.0,1.0,-2.745554685592652,1.1462076902389526,1.5993469953536987,0.524398684501648,0.8886371850967407,0.8886371850967407,0.0,113.80982208251952,92.0,67744.5625,0.0,1709.11962890625,1.0,278.89422607421875,283.1839904785156,300.1560974121094,304.6254577636719,293.1499938964844,293.1499938964844,278.8500061035156,37148.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547854423522949,1.0,0.0,0.0,3.78066635131836,3.7806918621063232,9.53740027398453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.0771484375,0.0,1692.35791015625,1895.4371337890625,0.0,2980.11083984375,0.9332484602928162,1.0,0.0,3.0,1.0,0.0
17757360,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8645340204238892,0.3212152421474457,0.2904642224311828,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9799079298973083,0.4600055515766144,0.4359586238861084,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.941540002822876,0.4087753891944885,0.2866356670856476,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9337049722671508,0.3998666107654571,0.3797426521778106,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7375478148460388,0.1962698698043823,0.8920612931251526,284.8957214355469,284.95001220703125,300.8108825683594,297.1398010253906,298.6943359375,297.1698303222656,284.898681640625,1.0,0.5074412226676941,0.6028653383255005,0.6028653383255005,1.0,1.0,-2.74316668510437,1.1443709135055542,1.598795771598816,0.5230593681335449,0.8813610076904297,0.8813610076904297,0.0,108.26201629638672,80.0,67434.203125,0.0,1679.63818359375,1.0,278.8568420410156,283.2185974121094,300.15496826171875,304.5616760253906,293.1499938964844,293.1499938964844,279.1499938964844,38809.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559152483940125,1.0,0.0,0.0,3.692896842956543,3.6929218769073486,9.099712201532384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.84765625,0.0,1602.689453125,1895.4371337890625,0.0,2990.701904296875,0.9172062277793884,1.0,0.0,3.0,1.0,0.0
17757420,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8865352869033813,0.3216395080089569,0.2902461588382721,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.4615147411823272,0.435870498418808,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9673839807510376,0.4096131324768066,0.2867524027824402,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9601208567619324,0.4004772305488586,0.3797402679920196,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7549058198928833,0.1964124888181686,0.8905264139175415,285.0285949707031,284.95001220703125,300.8491516113281,297.1568908691406,298.71173095703125,297.1747741699219,285.0261535644531,1.0,0.5015947818756104,0.6017621159553528,0.6017621159553528,1.0,1.0,-2.741233587265014,1.1424061059951782,1.5988273620605469,0.5214819312095642,0.9845058917999268,0.9845058917999268,0.0,99.93189239501952,80.0,66806.4921875,0.0,1637.7861328125,1.0,279.1300048828125,283.3565673828125,300.123291015625,304.3936462402344,293.1499938964844,293.1499938964844,279.1499938964844,33240.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483062386512756,1.0,0.0,0.0,3.779526948928833,3.77955174446106,9.531651699035136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.408203125,0.0,1660.725830078125,1895.4371337890625,0.0,2919.4091796875,0.9329227209091188,1.0,0.0,3.0,1.0,0.0
17757480,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8925929069519043,0.3218101859092712,0.2903685271739959,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.4623904824256897,0.4282035231590271,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9737205505371094,0.4099558889865875,0.2869620025157928,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9666801691055298,0.4007273912429809,0.3799322247505188,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7597175240516663,0.196475401520729,0.890531063079834,285.00897216796875,284.95001220703125,300.8640441894531,297.1635131835937,298.7186584472656,297.1776733398437,285.00494384765625,1.0,0.4989712536334991,0.6013330817222595,0.6013330817222595,1.0,1.0,-2.7334980964660645,1.1384284496307373,1.5950697660446167,0.5194460153579712,0.9843345284461976,0.9843345284461976,0.0,97.72087860107422,98.0,66772.6328125,0.0,1615.7637939453125,1.0,279.1435546875,283.33740234375,300.1404113769531,304.4369812011719,293.1499938964844,293.1499938964844,278.8500061035156,33362.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477656245231628,1.0,0.0,0.0,3.8093860149383545,3.80941104888916,9.68285007729719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.84375,0.0,1697.2333984375,1895.4371337890625,0.0,2914.34765625,0.9390184283256532,1.0,0.0,3.0,1.0,0.0
17757540,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8929182887077332,0.3214314579963684,0.2902653515338897,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.4657075107097626,0.4275971055030823,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.974546492099762,0.4102359414100647,0.2873299419879913,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9673784971237184,0.4008137285709381,0.3802184760570526,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7600076794624329,0.1963211745023727,0.8903035521507263,284.8973083496094,284.95001220703125,300.9172058105469,297.1871337890625,298.74371337890625,297.1861572265625,284.9004821777344,1.0,0.4995109736919403,0.5998008847236633,0.5998008847236633,1.0,1.0,-2.732161521911621,1.1363825798034668,1.5957790613174438,0.517061173915863,0.8787550330162048,0.8787550330162048,0.0,97.50447845458984,116.0,67259.0546875,0.0,1613.421875,1.0,278.8570251464844,283.2203063964844,300.1981811523437,304.59100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38895.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537027835845947,1.0,0.0,0.0,3.681662082672119,3.681687116622925,9.044429134519304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.0908203125,0.0,1590.5301513671875,1895.4371337890625,0.0,2969.963623046875,0.91489177942276,1.0,0.0,3.0,1.0,0.0
17757600,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8929182887077332,0.3214314579963684,0.2902653515338897,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.4657075107097626,0.4275971055030823,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.974546492099762,0.4102359414100647,0.2873299419879913,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9673784971237184,0.4008137285709381,0.3802184760570526,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7600076794624329,0.1963211745023727,0.8903035521507263,284.8973083496094,284.95001220703125,300.9172058105469,297.1871337890625,298.74371337890625,297.1861572265625,284.9004821777344,1.0,0.4995109736919403,0.5998008847236633,0.5998008847236633,1.0,1.0,-2.732161521911621,1.1363825798034668,1.5957790613174438,0.517061173915863,0.8787550330162048,0.8787550330162048,0.0,97.50447845458984,116.0,67259.0546875,0.0,1613.421875,1.0,278.8570251464844,283.2203063964844,300.1981811523437,304.59100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38895.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537027835845947,1.0,0.0,0.0,3.681662082672119,3.681687116622925,9.044429134519304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.0908203125,0.0,1590.5301513671875,1895.4371337890625,0.0,2969.963623046875,0.91489177942276,1.0,0.0,3.0,1.0,0.0
17757660,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8807774782180786,0.3220604658126831,0.2907283008098602,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9984307885169984,0.4675776064395904,0.4427977502346039,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9622240662574768,0.411581814289093,0.2881676852703094,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.954208493232727,0.401732325553894,0.3810127973556518,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7501852512359619,0.1965833455324173,0.891681432723999,285.0353088378906,284.95001220703125,300.97039794921875,297.210693359375,298.7684020996094,297.1915588378906,285.0340576171875,1.0,0.5062745213508606,0.5984228253364563,0.5984228253364563,1.0,1.0,-2.754903078079224,1.145350456237793,1.6095526218414309,0.5207380056381226,1.0,1.0,0.0,102.55210876464844,134.0,67208.6953125,0.0,1669.9888916015625,1.0,279.1434936523437,283.35565185546875,300.19012451171875,304.4970092773437,293.1499938964844,293.1499938964844,278.8500061035156,32845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459498286247253,1.0,0.0,0.0,3.815244197845459,3.8152692317962646,9.712655355542663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.3173828125,0.0,1700.22705078125,1895.4371337890625,0.0,2897.3515625,0.9401320815086364,1.0,0.0,3.0,1.0,0.0
17757720,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8807774782180786,0.3220604658126831,0.2907283008098602,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9984307885169984,0.4675776064395904,0.4427977502346039,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9622240662574768,0.411581814289093,0.2881676852703094,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.954208493232727,0.401732325553894,0.3810127973556518,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7501852512359619,0.1965833455324173,0.891681432723999,285.0353088378906,284.95001220703125,300.97039794921875,297.210693359375,298.7684020996094,297.1915588378906,285.0340576171875,1.0,0.5062745213508606,0.5984228253364563,0.5984228253364563,1.0,1.0,-2.754903078079224,1.145350456237793,1.6095526218414309,0.5207380056381226,1.0,1.0,0.0,102.55210876464844,134.0,67208.6953125,0.0,1669.9888916015625,1.0,279.1434936523437,283.35565185546875,300.19012451171875,304.4970092773437,293.1499938964844,293.1499938964844,278.8500061035156,32845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459498286247253,1.0,0.0,0.0,3.815244197845459,3.8152692317962646,9.712655355542663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.3173828125,0.0,1700.22705078125,1895.4371337890625,0.0,2897.3515625,0.9401320815086364,1.0,0.0,3.0,1.0,0.0
17757780,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8505486249923706,0.3215175569057464,0.2910488843917846,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.969520628452301,0.4678190648555755,0.4437284767627716,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9257808923721312,0.4118863046169281,0.2889890074729919,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9170204401016236,0.4017021656036377,0.3817797303199768,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7262471914291382,0.1963083744049072,0.8936512470245361,284.9006652832031,284.95001220703125,301.0235900878906,297.2341613769531,298.7840881347656,297.1832580566406,284.9030456542969,1.0,0.5155561566352844,0.5970447659492493,0.5970447659492493,1.0,1.0,-2.760385513305664,1.1464139223098757,1.613971710205078,0.5206784605979919,0.8988775610923767,0.8988775610923767,0.0,115.31787109375,152.0,68138.6953125,0.0,1738.3402099609375,1.0,278.8569641113281,283.2062072753906,300.2569885253906,304.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,38024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544352650642395,1.0,0.0,0.0,3.742631435394287,3.742656707763672,9.346464935333644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.98828125,0.0,1654.220703125,1895.4371337890625,0.0,2976.828857421875,0.9275371432304382,1.0,0.0,3.0,1.0,0.0
17757840,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8505486249923706,0.3215175569057464,0.2910488843917846,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.969520628452301,0.4678190648555755,0.4437284767627716,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9257808923721312,0.4118863046169281,0.2889890074729919,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9170204401016236,0.4017021656036377,0.3817797303199768,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7262471914291382,0.1963083744049072,0.8936512470245361,284.9006652832031,284.95001220703125,301.0235900878906,297.2341613769531,298.7840881347656,297.1832580566406,284.9030456542969,1.0,0.5155561566352844,0.5970447659492493,0.5970447659492493,1.0,1.0,-2.760385513305664,1.1464139223098757,1.613971710205078,0.5206784605979919,0.8988775610923767,0.8988775610923767,0.0,115.31787109375,152.0,68138.6953125,0.0,1738.3402099609375,1.0,278.8569641113281,283.2062072753906,300.2569885253906,304.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,38024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544352650642395,1.0,0.0,0.0,3.742631435394287,3.742656707763672,9.346464935333644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.98828125,0.0,1654.220703125,1895.4371337890625,0.0,2976.828857421875,0.9275371432304382,1.0,0.0,3.0,1.0,0.0
17757900,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8366405963897705,0.3215507864952087,0.2911257445812225,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9526621103286744,0.4685303568840027,0.4443854987621307,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9079890251159668,0.412351131439209,0.2893469929695129,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9000622630119324,0.4019144177436828,0.3820745050907135,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7145322561264038,0.1962475329637527,0.8943158984184265,285.0341186523437,284.95001220703125,301.0501708984375,297.2458801269531,298.7943725585937,297.18328857421875,285.0384216308594,1.0,0.5207329392433167,0.5963557362556458,0.5963557362556458,1.0,1.0,-2.762845516204834,1.146835207939148,1.6160104274749756,0.5204334855079651,0.9927694797515868,0.9927694797515868,0.0,122.62811279296876,152.0,67458.7421875,0.0,1776.472412109375,1.0,279.1044616699219,283.3516845703125,300.2189025878906,304.5082702636719,293.1499938964844,293.1499938964844,279.1499938964844,33962.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490064144134521,1.0,0.0,0.0,3.789881706237793,3.789906740188599,9.5839516234264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.63671875,0.0,1678.6055908203125,1895.4371337890625,0.0,2925.965576171875,0.936936855316162,1.0,0.0,3.0,1.0,0.0
