time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757960,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8247705101966858,0.3217750191688537,0.2915645539760589,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9367255568504332,0.4695173799991607,0.4455213248729706,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8938466906547546,0.4130288660526275,0.2899941504001617,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8860207200050354,0.4023009240627289,0.3826862871646881,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7033442854881287,0.1962802559137344,0.895715057849884,285.031005859375,284.95001220703125,301.0767822265625,297.257568359375,298.805908203125,297.1858215332031,285.0301208496094,1.0,0.5262836217880249,0.5954196453094482,0.5954196453094482,1.0,1.0,-2.767929553985596,1.1481962203979492,1.6197333335876465,0.5205748677253723,1.0,1.0,0.0,130.06092834472656,170.0,67692.9453125,0.0,1819.26513671875,1.0,279.14337158203125,283.3420715332031,300.2409973144531,304.5896301269531,293.1499938964844,293.1499938964844,278.8500061035156,33466.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476323485374451,1.0,0.0,0.0,3.854203224182129,3.854228973388672,9.912027962855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.126953125,0.0,1752.4244384765625,1895.4371337890625,0.0,2913.10009765625,0.9493095278739928,1.0,0.0,3.0,1.0,0.0
17758020,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8005080223083496,0.3210556209087372,0.2918243706226349,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.905612587928772,0.4705270230770111,0.4473634362220764,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8670279383659363,0.4132679402828216,0.2908536493778229,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8593791723251343,0.4021045863628387,0.3834076821804046,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6810299158096313,0.1958275139331817,0.8974463939666748,284.8973083496094,284.95001220703125,301.1300048828125,297.2808837890625,298.822998046875,297.1813049316406,284.8998718261719,1.0,0.5377949476242065,0.5935473442077637,0.5935473442077637,1.0,1.0,-2.774443387985229,1.149181604385376,1.625261902809143,0.5200979709625244,0.9061652421951294,0.9061652421951294,0.0,146.60861206054688,188.0,68628.15625,0.0,1907.54345703125,1.0,278.8566589355469,283.19287109375,300.3017883300781,304.7843322753906,293.1499938964844,293.1499938964844,278.54998779296875,38128.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554663062095642,1.0,0.0,0.0,3.780588388442993,3.780613899230957,9.537005780657637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.6572265625,0.0,1699.8621826171875,1895.4371337890625,0.0,2986.493408203125,0.9361131191253662,1.0,0.0,3.0,1.0,0.0
17758080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8005080223083496,0.3210556209087372,0.2918243706226349,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.905612587928772,0.4705270230770111,0.4473634362220764,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8670279383659363,0.4132679402828216,0.2908536493778229,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8593791723251343,0.4021045863628387,0.3834076821804046,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6810299158096313,0.1958275139331817,0.8974463939666748,284.8973083496094,284.95001220703125,301.1300048828125,297.2808837890625,298.822998046875,297.1813049316406,284.8998718261719,1.0,0.5377949476242065,0.5935473442077637,0.5935473442077637,1.0,1.0,-2.774443387985229,1.149181604385376,1.625261902809143,0.5200979709625244,0.9061652421951294,0.9061652421951294,0.0,146.60861206054688,188.0,68628.15625,0.0,1907.54345703125,1.0,278.8566589355469,283.19287109375,300.3017883300781,304.7843322753906,293.1499938964844,293.1499938964844,278.54998779296875,38128.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554663062095642,1.0,0.0,0.0,3.780588388442993,3.780613899230957,9.537005780657637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.6572265625,0.0,1699.8621826171875,1895.4371337890625,0.0,2986.493408203125,0.9361131191253662,1.0,0.0,3.0,1.0,0.0
17758140,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7777657508850098,0.3202319741249084,0.2916608452796936,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8809826970100403,0.4714859127998352,0.4488662183284759,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8442190289497375,0.4133989512920379,0.291390597820282,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8368459939956665,0.401736319065094,0.3836982250213623,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6614599823951721,0.1952012479305267,0.8978789448738098,284.89764404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.83941650390625,297.17608642578125,284.8992919921875,1.0,0.5493865609169006,0.5916750431060791,0.5916750431060791,1.0,1.0,-2.777565717697144,1.1486161947250366,1.6289496421813965,0.5187236070632935,0.8455029129981995,0.8455029129981995,0.0,164.2753448486328,176.0,68769.546875,0.0,1996.11376953125,1.0,278.5577087402344,283.1742248535156,300.3096008300781,304.8127136230469,293.1499938964844,293.1499938964844,278.8500061035156,40274.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589540123939514,1.0,0.0,0.0,3.5601162910461426,3.5601401329040527,8.457104172521213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.435546875,0.0,1466.643798828125,1895.4371337890625,0.0,3019.1953125,0.8896169066429138,1.0,0.0,3.0,1.0,0.0
17758200,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7777657508850098,0.3202319741249084,0.2916608452796936,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8809826970100403,0.4714859127998352,0.4488662183284759,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8442190289497375,0.4133989512920379,0.291390597820282,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8368459939956665,0.401736319065094,0.3836982250213623,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6614599823951721,0.1952012479305267,0.8978789448738098,284.89764404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.83941650390625,297.17608642578125,284.8992919921875,1.0,0.5493865609169006,0.5916750431060791,0.5916750431060791,1.0,1.0,-2.777565717697144,1.1486161947250366,1.6289496421813965,0.5187236070632935,0.8455029129981995,0.8455029129981995,0.0,164.2753448486328,176.0,68769.546875,0.0,1996.11376953125,1.0,278.5577087402344,283.1742248535156,300.3096008300781,304.8127136230469,293.1499938964844,293.1499938964844,278.8500061035156,40274.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589540123939514,1.0,0.0,0.0,3.5601162910461426,3.5601401329040527,8.457104172521213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.435546875,0.0,1466.643798828125,1895.4371337890625,0.0,3019.1953125,0.8896169066429138,1.0,0.0,3.0,1.0,0.0
17758260,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7727456092834473,0.3206004500389099,0.2919583916664123,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8762723207473755,0.4735995531082153,0.4508228003978729,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8396949172019958,0.4147778153419494,0.2923076152801513,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8320052027702332,0.4023812115192413,0.384290337562561,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6568968892097473,0.1951074600219726,0.8977653384208679,285.0000915527344,284.95001220703125,301.2365417480469,297.327392578125,298.8627319335937,297.1821594238281,284.9994812011719,1.0,0.5522491931915283,0.5899752974510193,0.5899752974510193,1.0,1.0,-2.781951427459717,1.148772358894348,1.6331791877746582,0.5178028345108032,0.937204658985138,0.937204658985138,0.0,169.1148681640625,164.0,68347.859375,0.0,2026.1011962890625,1.0,278.8417663574219,283.2843933105469,300.3002624511719,304.6947326660156,293.1499938964844,293.1499938964844,278.54998779296875,33783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497941493988037,1.0,0.0,0.0,3.6769473552703857,3.676971197128296,9.021278515319864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.4443359375,0.0,1546.6461181640625,1895.4371337890625,0.0,2933.342529296875,0.9094866514205932,1.0,0.0,3.0,1.0,0.0
17758320,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7727456092834473,0.3206004500389099,0.2919583916664123,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8762723207473755,0.4735995531082153,0.4508228003978729,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8396949172019958,0.4147778153419494,0.2923076152801513,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8320052027702332,0.4023812115192413,0.384290337562561,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6568968892097473,0.1951074600219726,0.8977653384208679,285.0000915527344,284.95001220703125,301.2365417480469,297.327392578125,298.8627319335937,297.1821594238281,284.9994812011719,1.0,0.5522491931915283,0.5899752974510193,0.5899752974510193,1.0,1.0,-2.781951427459717,1.148772358894348,1.6331791877746582,0.5178028345108032,0.937204658985138,0.937204658985138,0.0,169.1148681640625,164.0,68347.859375,0.0,2026.1011962890625,1.0,278.8417663574219,283.2843933105469,300.3002624511719,304.6947326660156,293.1499938964844,293.1499938964844,278.54998779296875,33783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497941493988037,1.0,0.0,0.0,3.6769473552703857,3.676971197128296,9.021278515319864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.4443359375,0.0,1546.6461181640625,1895.4371337890625,0.0,2933.342529296875,0.9094866514205932,1.0,0.0,3.0,1.0,0.0
17758380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7748969197273254,0.3201357424259186,0.2916540205478668,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8799209594726562,0.4749132096767425,0.4521655738353729,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8426077365875244,0.4153756201267242,0.2928057312965393,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8344561457633972,0.4023572206497192,0.3843578994274139,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6585657596588135,0.1947509944438934,0.8961436152458191,284.9154663085937,284.95001220703125,301.28985595703125,297.3505249023437,298.8812255859375,297.1806945800781,284.91680908203125,1.0,0.5506436228752136,0.5882755517959595,0.5882755517959595,1.0,1.0,-2.781937599182129,1.14691162109375,1.635025978088379,0.5159424543380737,0.8586694002151489,0.8586694002151489,0.0,166.93438720703125,152.0,68862.3984375,0.0,2015.7396240234373,1.0,278.55767822265625,283.18536376953125,300.3616638183594,304.86407470703125,293.1499938964844,293.1499938964844,278.8500061035156,38510.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556589484214783,1.0,0.0,0.0,3.556725025177002,3.556748628616333,8.440999295089568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.53125,0.0,1450.1558837890625,1895.4371337890625,0.0,2988.299560546875,0.8869603276252747,1.0,0.0,3.0,1.0,0.0
17758440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7748969197273254,0.3201357424259186,0.2916540205478668,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8799209594726562,0.4749132096767425,0.4521655738353729,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8426077365875244,0.4153756201267242,0.2928057312965393,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8344561457633972,0.4023572206497192,0.3843578994274139,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6585657596588135,0.1947509944438934,0.8961436152458191,284.9154663085937,284.95001220703125,301.28985595703125,297.3505249023437,298.8812255859375,297.1806945800781,284.91680908203125,1.0,0.5506436228752136,0.5882755517959595,0.5882755517959595,1.0,1.0,-2.781937599182129,1.14691162109375,1.635025978088379,0.5159424543380737,0.8586694002151489,0.8586694002151489,0.0,166.93438720703125,152.0,68862.3984375,0.0,2015.7396240234373,1.0,278.55767822265625,283.18536376953125,300.3616638183594,304.86407470703125,293.1499938964844,293.1499938964844,278.8500061035156,38510.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556589484214783,1.0,0.0,0.0,3.556725025177002,3.556748628616333,8.440999295089568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.53125,0.0,1450.1558837890625,1895.4371337890625,0.0,2988.299560546875,0.8869603276252747,1.0,0.0,3.0,1.0,0.0
17758500,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7779501080513,0.3202829957008362,0.2914740741252899,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.884012758731842,0.4759282171726227,0.4528011083602905,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8460924029350281,0.4160550832748413,0.293033242225647,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8376334309577942,0.4026423394680023,0.3843369483947754,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6610540747642517,0.1947330981492996,0.8950788974761963,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.8923645019531,297.18316650390625,285.03094482421875,1.0,0.5487443208694458,0.5874256491661072,0.5874256491661072,1.0,1.0,-2.781449556350708,1.145769715309143,1.635679841041565,0.5148133635520935,0.9406157732009888,0.9406157732009888,0.0,164.10177612304688,152.0,68245.5078125,0.0,2001.528564453125,1.0,278.8000793457031,283.3096618652344,300.3279113769531,304.6716613769531,293.1499938964844,293.1499938964844,278.8500061035156,33807.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497408628463745,1.0,0.0,0.0,3.613417863845825,3.613441228866577,8.712236763130932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.787109375,0.0,1476.606689453125,1895.4371337890625,0.0,2932.843994140625,0.8973875045776367,1.0,0.0,3.0,1.0,0.0
17758560,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7826587557792664,0.3205539286136627,0.2915630340576172,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8898981809616089,0.4770602583885193,0.4537031352519989,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.851246178150177,0.4168777167797088,0.2934778332710266,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8423826694488525,0.4030459821224212,0.3845484554767608,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6649054884910583,0.1948042213916778,0.8945673108100891,285.00634765625,284.95001220703125,301.3432006835937,297.3736267089844,298.9044189453125,297.18701171875,285.0041198730469,1.0,0.5464516282081604,0.586631715297699,0.586631715297699,1.0,1.0,-2.78281307220459,1.1455105543136597,1.6373025178909302,0.5141878724098206,0.9492077231407166,0.9492077231407166,0.0,160.25950622558594,140.0,68478.421875,0.0,1985.4888916015625,1.0,278.8423156738281,283.2836303710937,300.35235595703125,304.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,33131.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480423092842102,1.0,0.0,0.0,3.687227487564087,3.687251329421997,9.071792987924708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.4052734375,0.0,1553.3009033203125,1895.4371337890625,0.0,2916.938232421875,0.9113857746124268,1.0,0.0,3.0,1.0,0.0
17758620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7909262180328369,0.3201963603496551,0.2912425398826599,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9003250598907471,0.4781090915203094,0.4546761214733124,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8604788780212402,0.4174212515354156,0.2938511967658996,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8509438037872314,0.4030320644378662,0.3844949603080749,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6719074845314026,0.1946120411157608,0.892957866191864,284.8913879394531,284.95001220703125,301.3858947753906,297.3920593261719,298.9190673828125,297.1856689453125,284.8972473144531,1.0,0.5419870615005493,0.5853614807128906,0.5853614807128906,1.0,1.0,-2.7820544242858887,1.1437523365020752,1.6383020877838137,0.5126116275787354,0.8551071286201477,0.8551071286201477,0.0,153.46878051757812,140.0,68967.8046875,0.0,1952.0675048828125,1.0,278.5654602050781,283.1640930175781,300.41510009765625,304.9456787109375,293.1499938964844,293.1499938964844,278.54998779296875,39393.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546801805496216,1.0,0.0,0.0,3.5797712802886963,3.579795360565185,8.550743473278999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.125,0.0,1481.3349609375,1895.4371337890625,0.0,2979.124267578125,0.8921647071838379,1.0,0.0,3.0,1.0,0.0
17758680,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7931157350540161,0.3201367855072021,0.291073739528656,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.90310537815094,0.4783995747566223,0.454829454421997,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8629627823829651,0.4175857901573181,0.2938759326934814,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8532559275627136,0.4030449092388153,0.384398341178894,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.673792839050293,0.1945700049400329,0.8923507332801819,284.90966796875,284.95001220703125,301.3965759277344,297.39666748046875,298.9228210449219,297.1855163574219,284.9112854003906,1.0,0.5407299399375916,0.5850439071655273,0.5850439071655273,1.0,1.0,-2.781219005584717,1.1430245637893677,1.6381944417953491,0.5120433568954468,0.86087566614151,0.86087566614151,0.0,151.6722412109375,128.0,68979.9765625,0.0,1942.2264404296875,1.0,278.5575561523437,283.1756896972656,300.4106750488281,304.9232177734375,293.1499938964844,293.1499938964844,278.8500061035156,38505.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545196056365967,1.0,0.0,0.0,3.569795608520508,3.569819211959839,8.503153026140353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.27734375,0.0,1464.0908203125,1895.4371337890625,0.0,2977.619140625,0.8897784352302551,1.0,0.0,3.0,1.0,0.0
17758740,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077223896980286,0.3206436038017273,0.2909124195575714,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.922520637512207,0.480626493692398,0.4562817811965942,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8794068694114685,0.4192533493041992,0.2945433855056762,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8686298727989197,0.4037924408912658,0.3844876289367676,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6863325238227844,0.1947411298751831,0.8906130194664001,285.00390625,284.95001220703125,301.45001220703125,297.419677734375,298.9461975097656,297.1922912597656,285.0015563964844,1.0,0.534150242805481,0.5834560990333557,0.5834560990333557,1.0,1.0,-2.781585216522217,1.1414241790771484,1.6401609182357788,0.5101940631866455,0.9513199925422668,0.9513199925422668,0.0,141.324951171875,116.0,68574.4765625,0.0,1893.7442626953125,1.0,278.8426513671875,283.2770080566406,300.3988952636719,304.81011962890625,293.1499938964844,293.1499938964844,278.54998779296875,33179.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469477295875549,1.0,0.0,0.0,3.6982204914093018,3.698244571685791,9.125967039835814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.8779296875,0.0,1566.0953369140625,1895.4371337890625,0.0,2906.69091796875,0.9137734174728394,1.0,0.0,3.0,1.0,0.0
17758800,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077223896980286,0.3206436038017273,0.2909124195575714,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.922520637512207,0.480626493692398,0.4562817811965942,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8794068694114685,0.4192533493041992,0.2945433855056762,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8686298727989197,0.4037924408912658,0.3844876289367676,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6863325238227844,0.1947411298751831,0.8906130194664001,285.00390625,284.95001220703125,301.45001220703125,297.419677734375,298.9461975097656,297.1922912597656,285.0015563964844,1.0,0.534150242805481,0.5834560990333557,0.5834560990333557,1.0,1.0,-2.781585216522217,1.1414241790771484,1.6401609182357788,0.5101940631866455,0.9513199925422668,0.9513199925422668,0.0,141.324951171875,116.0,68574.4765625,0.0,1893.7442626953125,1.0,278.8426513671875,283.2770080566406,300.3988952636719,304.81011962890625,293.1499938964844,293.1499938964844,278.54998779296875,33179.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469477295875549,1.0,0.0,0.0,3.6982204914093018,3.698244571685791,9.125967039835814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.8779296875,0.0,1566.0953369140625,1895.4371337890625,0.0,2906.69091796875,0.9137734174728394,1.0,0.0,3.0,1.0,0.0
17758860,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8341917395591736,0.3244612216949463,0.293184220790863,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.959129512310028,0.4863421320915222,0.4603739976882934,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9114229083061218,0.4243436157703399,0.2971656918525696,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.899202823638916,0.4081990122795105,0.3873240649700165,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7131704688072205,0.1993241310119629,0.9038840532302856,284.92987060546875,284.95001220703125,301.50390625,297.4396057128906,298.9910888671875,297.232177734375,284.9322814941406,1.0,0.5288128852844238,0.5819289684295654,0.5819289684295654,1.0,1.0,-2.8117129802703857,1.1532700061798096,1.6584430932998655,0.5148994326591492,0.8836906552314758,0.8836906552314758,0.0,126.79297637939452,104.0,69892.9921875,0.0,1871.6531982421875,1.0,278.5573425292969,283.1783447265625,300.4601135253906,305.0133361816406,293.1499938964844,293.1499938964844,278.8500061035156,37327.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854424238204956,1.0,0.0,0.0,3.614822626113892,3.6148464679718018,8.719011930224951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.7919921875,0.0,1504.2218017578125,1895.4371337890625,0.0,2976.7255859375,0.8991492390632629,1.0,0.0,3.0,1.0,0.0
17758920,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8341917395591736,0.3244612216949463,0.293184220790863,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.959129512310028,0.4863421320915222,0.4603739976882934,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9114229083061218,0.4243436157703399,0.2971656918525696,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.899202823638916,0.4081990122795105,0.3873240649700165,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7131704688072205,0.1993241310119629,0.9038840532302856,284.92987060546875,284.95001220703125,301.50390625,297.4396057128906,298.9910888671875,297.232177734375,284.9322814941406,1.0,0.5288128852844238,0.5819289684295654,0.5819289684295654,1.0,1.0,-2.8117129802703857,1.1532700061798096,1.6584430932998655,0.5148994326591492,0.8836906552314758,0.8836906552314758,0.0,126.79297637939452,104.0,69892.9921875,0.0,1871.6531982421875,1.0,278.5573425292969,283.1783447265625,300.4601135253906,305.0133361816406,293.1499938964844,293.1499938964844,278.8500061035156,37327.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854424238204956,1.0,0.0,0.0,3.614822626113892,3.6148464679718018,8.719011930224951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.7919921875,0.0,1504.2218017578125,1895.4371337890625,0.0,2976.7255859375,0.8991492390632629,1.0,0.0,3.0,1.0,0.0
17758980,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8648504614830017,0.3271520733833313,0.2951817810535431,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9930813908576964,0.4911180734634399,0.4644006192684173,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9519458413124084,0.428425133228302,0.2996606528759002,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9379230737686156,0.4114992320537567,0.3900095522403717,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7405155897140503,0.2026819735765457,0.9173086285591124,285.0446472167969,284.95001220703125,301.5586853027344,297.45367431640625,299.0280456542969,297.25836181640625,285.04278564453125,1.0,0.5242004990577698,0.5804017782211304,0.5804017782211304,1.0,1.0,-2.841320037841797,1.1647732257843018,1.676546931266785,0.5198119878768921,1.0,1.0,0.0,113.56735229492188,107.0,70215.40625,0.0,1854.4256591796875,1.0,278.8431701660156,283.28662109375,300.4498291015625,304.9564514160156,293.1499938964844,293.1499938964844,278.54998779296875,32170.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504202365875244,1.0,0.0,0.0,3.7792508602142334,3.779275417327881,9.530259603707236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.2880859375,0.0,1652.1092529296875,1895.4371337890625,0.0,2939.20703125,0.9314517974853516,1.0,0.0,3.0,1.0,0.0
17759040,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8648504614830017,0.3271520733833313,0.2951817810535431,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9930813908576964,0.4911180734634399,0.4644006192684173,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9519458413124084,0.428425133228302,0.2996606528759002,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9379230737686156,0.4114992320537567,0.3900095522403717,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7405155897140503,0.2026819735765457,0.9173086285591124,285.0446472167969,284.95001220703125,301.5586853027344,297.45367431640625,299.0280456542969,297.25836181640625,285.04278564453125,1.0,0.5242004990577698,0.5804017782211304,0.5804017782211304,1.0,1.0,-2.841320037841797,1.1647732257843018,1.676546931266785,0.5198119878768921,1.0,1.0,0.0,113.56735229492188,107.0,70215.40625,0.0,1854.4256591796875,1.0,278.8431701660156,283.28662109375,300.4498291015625,304.9564514160156,293.1499938964844,293.1499938964844,278.54998779296875,32170.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504202365875244,1.0,0.0,0.0,3.7792508602142334,3.779275417327881,9.530259603707236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.2880859375,0.0,1652.1092529296875,1895.4371337890625,0.0,2939.20703125,0.9314517974853516,1.0,0.0,3.0,1.0,0.0
17759100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8740399479866028,0.3277375996112823,0.2959142923355102,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.4928203821182251,0.4639315903186798,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9629945158958436,0.4297244846820831,0.300723671913147,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.949266791343689,0.4124574959278106,0.3910925686359405,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7487443685531616,0.2038140296936035,0.9228023290634156,284.8983459472656,284.95001220703125,301.5863952636719,297.4586181640625,299.0415344238281,297.26348876953125,284.8919982910156,1.0,0.5236403346061707,0.5796381831169128,0.5796381831169128,1.0,1.0,-2.8504135608673096,1.1679102182388306,1.6825034618377686,0.5212093591690063,0.917518436908722,0.917518436908722,0.0,110.47601318359376,107.0,71481.6015625,0.0,1854.021728515625,1.0,278.5951232910156,283.115966796875,300.505615234375,305.2177124023437,293.1499938964844,293.1499938964844,278.54998779296875,35369.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579410910606384,1.0,0.0,0.0,3.788333177566528,3.788358449935913,9.576122010912511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.7138671875,0.0,1687.6883544921875,1895.4371337890625,0.0,3009.696533203125,0.9341346621513368,1.0,0.0,3.0,1.0,0.0
17759160,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8770204782485962,0.3279320001602173,0.2961601614952087,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.4945985674858093,0.4598379731178283,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9667400121688844,0.4306167364120483,0.3014037311077118,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.953034520149231,0.4130199253559112,0.3917104005813598,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.751998782157898,0.2046063244342804,0.9267781972885132,284.9025573730469,284.95001220703125,301.6142883300781,297.4622802734375,299.0527038574219,297.2661437988281,284.90509033203125,1.0,0.5233525037765503,0.5784832835197449,0.5784832835197449,1.0,1.0,-2.8525547981262207,1.167542815208435,1.685011863708496,0.5202582478523254,0.9013739824295044,0.9013739824295044,0.0,109.49745178222656,125.0,71354.828125,0.0,1852.370849609375,1.0,278.5564270019531,283.1261291503906,300.4970703125,305.16729736328125,293.1499938964844,293.1499938964844,278.25,37517.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861066460609436,1.0,0.0,0.0,3.730203866958618,3.730228900909424,9.28449821913091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.7177734375,0.0,1635.850830078125,1895.4371337890625,0.0,3039.00732421875,0.924287736415863,1.0,0.0,3.0,1.0,0.0
17759220,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8703174591064453,0.3283511698246002,0.2965782284736633,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4975850880146026,0.4701073467731476,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9602044224739076,0.4324250817298889,0.3026893734931946,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9454989433288574,0.4140322804450989,0.3927556574344635,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7478770017623901,0.2058576643466949,0.9332669377326964,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0745849609375,297.2689208984375,284.91168212890625,1.0,0.5293870568275452,0.5761734843254089,0.5761734843254089,1.0,1.0,-2.8759918212890625,1.1752917766571045,1.7007001638412476,0.522396981716156,0.8525465130805969,0.8525465130805969,0.0,113.15345001220705,143.0,71943.2265625,0.0,1907.57568359375,1.0,278.25799560546875,283.10418701171875,300.4828796386719,305.1951904296875,293.1499938964844,293.1499938964844,278.54998779296875,39179.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665980100631714,1.0,0.0,0.0,3.548457145690918,3.548480749130249,8.401801778745721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.142578125,0.0,1446.2313232421875,1895.4371337890625,0.0,3090.896484375,0.8861286044120789,1.0,0.0,3.0,1.0,0.0
17759280,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8703174591064453,0.3283511698246002,0.2965782284736633,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4975850880146026,0.4701073467731476,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9602044224739076,0.4324250817298889,0.3026893734931946,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9454989433288574,0.4140322804450989,0.3927556574344635,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7478770017623901,0.2058576643466949,0.9332669377326964,284.91021728515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0745849609375,297.2689208984375,284.91168212890625,1.0,0.5293870568275452,0.5761734843254089,0.5761734843254089,1.0,1.0,-2.8759918212890625,1.1752917766571045,1.7007001638412476,0.522396981716156,0.8525465130805969,0.8525465130805969,0.0,113.15345001220705,143.0,71943.2265625,0.0,1907.57568359375,1.0,278.25799560546875,283.10418701171875,300.4828796386719,305.1951904296875,293.1499938964844,293.1499938964844,278.54998779296875,39179.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665980100631714,1.0,0.0,0.0,3.548457145690918,3.548480749130249,8.401801778745721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.142578125,0.0,1446.2313232421875,1895.4371337890625,0.0,3090.896484375,0.8861286044120789,1.0,0.0,3.0,1.0,0.0
17759340,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8500529527664185,0.3296712338924408,0.2980011701583862,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.98160719871521,0.5002906918525696,0.4737236201763153,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9358866810798644,0.4352751076221466,0.3048222064971924,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9197743535041808,0.4157909750938415,0.3946689367294311,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7321840524673462,0.2072337716817855,0.941180408000946,285.00897216796875,284.95001220703125,301.7275695800781,297.4645690917969,299.0970458984375,297.2728271484375,285.00848388671875,1.0,0.5389567017555237,0.573863685131073,0.573863685131073,1.0,1.0,-2.8964548110961914,1.181584358215332,1.7148703336715698,0.5241210460662842,0.9484514594078064,0.9484514594078064,0.0,123.71097564697266,161.0,71858.1953125,0.0,1992.8182373046875,1.0,278.541748046875,283.2050476074219,300.452880859375,305.0815734863281,293.1499938964844,293.1499938964844,278.25,33251.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607553243637085,1.0,0.0,0.0,3.683236360549927,3.683260202407837,9.05216552382626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.9677734375,0.0,1549.7099609375,1895.4371337890625,0.0,3036.089111328125,0.9105933904647828,1.0,0.0,3.0,1.0,0.0
17759400,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8500529527664185,0.3296712338924408,0.2980011701583862,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.98160719871521,0.5002906918525696,0.4737236201763153,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9358866810798644,0.4352751076221466,0.3048222064971924,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9197743535041808,0.4157909750938415,0.3946689367294311,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7321840524673462,0.2072337716817855,0.941180408000946,285.00897216796875,284.95001220703125,301.7275695800781,297.4645690917969,299.0970458984375,297.2728271484375,285.00848388671875,1.0,0.5389567017555237,0.573863685131073,0.573863685131073,1.0,1.0,-2.8964548110961914,1.181584358215332,1.7148703336715698,0.5241210460662842,0.9484514594078064,0.9484514594078064,0.0,123.71097564697266,161.0,71858.1953125,0.0,1992.8182373046875,1.0,278.541748046875,283.2050476074219,300.452880859375,305.0815734863281,293.1499938964844,293.1499938964844,278.25,33251.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607553243637085,1.0,0.0,0.0,3.683236360549927,3.683260202407837,9.05216552382626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.9677734375,0.0,1549.7099609375,1895.4371337890625,0.0,3036.089111328125,0.9105933904647828,1.0,0.0,3.0,1.0,0.0
17759460,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8267387747764587,0.3298541605472564,0.2989372909069061,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.954293429851532,0.5022900700569153,0.4763400256633758,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9058403372764589,0.4370813071727752,0.3066685497760772,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8913375735282898,0.4166130721569061,0.3962232172489166,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7129762172698975,0.2079595327377319,0.9478280544281006,284.920654296875,284.95001220703125,301.7850952148437,297.458984375,299.1147766113281,297.2683410644531,284.92218017578125,1.0,0.5502184629440308,0.5717552900314331,0.5717552900314331,1.0,1.0,-2.912768840789795,1.1862075328826904,1.7265613079071045,0.5250589847564697,0.8724947571754456,0.8724947571754456,0.0,138.20733642578125,179.0,72722.8203125,0.0,2091.849853515625,1.0,278.2574462890625,283.0938720703125,300.4832458496094,305.24609375,293.1499938964844,293.1499938964844,278.54998779296875,37799.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690792918205261,1.0,0.0,0.0,3.593898296356201,3.593922138214112,8.618364972790005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.27734375,0.0,1484.90380859375,1895.4371337890625,0.0,3114.173828125,0.89467453956604,1.0,0.0,3.0,1.0,0.0
17759520,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8267387747764587,0.3298541605472564,0.2989372909069061,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.954293429851532,0.5022900700569153,0.4763400256633758,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9058403372764589,0.4370813071727752,0.3066685497760772,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8913375735282898,0.4166130721569061,0.3962232172489166,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7129762172698975,0.2079595327377319,0.9478280544281006,284.920654296875,284.95001220703125,301.7850952148437,297.458984375,299.1147766113281,297.2683410644531,284.92218017578125,1.0,0.5502184629440308,0.5717552900314331,0.5717552900314331,1.0,1.0,-2.912768840789795,1.1862075328826904,1.7265613079071045,0.5250589847564697,0.8724947571754456,0.8724947571754456,0.0,138.20733642578125,179.0,72722.8203125,0.0,2091.849853515625,1.0,278.2574462890625,283.0938720703125,300.4832458496094,305.24609375,293.1499938964844,293.1499938964844,278.54998779296875,37799.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690792918205261,1.0,0.0,0.0,3.593898296356201,3.593922138214112,8.618364972790005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.27734375,0.0,1484.90380859375,1895.4371337890625,0.0,3114.173828125,0.89467453956604,1.0,0.0,3.0,1.0,0.0
17759580,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8056483864784241,0.3307347893714905,0.3001204431056976,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9263469576835632,0.5051279067993164,0.4793871641159057,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8819155693054199,0.4396916329860687,0.3087574541568756,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8673719167709351,0.4179896712303161,0.3979566991329193,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.693783164024353,0.2088362276554107,0.9543002843856812,285.01568603515625,284.95001220703125,301.8431701660156,297.4494934082031,299.1368408203125,297.2708740234375,285.0136108398437,1.0,0.5623428821563721,0.5696468353271484,0.5696468353271484,1.0,1.0,-2.9302215576171875,1.191297173500061,1.7389243841171265,0.5261049270629883,0.9707332253456116,0.9707332253456116,0.0,154.17584228515625,197.0,72566.4921875,0.0,2201.266357421875,1.0,278.5429077148437,283.1907653808594,300.44244384765625,305.1206970214844,293.1499938964844,293.1499938964844,278.25,32817.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644371032714844,1.0,0.0,0.0,3.733933925628662,3.733958005905152,9.303075216848812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.638671875,0.0,1604.21142578125,1895.4371337890625,0.0,3070.625,0.9216328859329224,1.0,0.0,3.0,1.0,0.0
17759640,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8056483864784241,0.3307347893714905,0.3001204431056976,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9263469576835632,0.5051279067993164,0.4793871641159057,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8819155693054199,0.4396916329860687,0.3087574541568756,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8673719167709351,0.4179896712303161,0.3979566991329193,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.693783164024353,0.2088362276554107,0.9543002843856812,285.01568603515625,284.95001220703125,301.8431701660156,297.4494934082031,299.1368408203125,297.2708740234375,285.0136108398437,1.0,0.5623428821563721,0.5696468353271484,0.5696468353271484,1.0,1.0,-2.9302215576171875,1.191297173500061,1.7389243841171265,0.5261049270629883,0.9707332253456116,0.9707332253456116,0.0,154.17584228515625,197.0,72566.4921875,0.0,2201.266357421875,1.0,278.5429077148437,283.1907653808594,300.44244384765625,305.1206970214844,293.1499938964844,293.1499938964844,278.25,32817.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644371032714844,1.0,0.0,0.0,3.733933925628662,3.733958005905152,9.303075216848812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.638671875,0.0,1604.21142578125,1895.4371337890625,0.0,3070.625,0.9216328859329224,1.0,0.0,3.0,1.0,0.0
17759700,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7951977252960205,0.3307286500930786,0.3006688952445984,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9133169054985046,0.5061421394348145,0.4809102714061737,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8710721731185913,0.4405979812145233,0.3098109662532806,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8565976619720459,0.4183165729045868,0.3988052308559418,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6847897171974182,0.2090697586536407,0.957457721233368,284.8789978027344,284.95001220703125,301.8723449707031,297.443359375,299.1456604003906,297.2685241699219,284.8757019042969,1.0,0.5685921907424927,0.5685926079750061,0.5685926079750061,1.0,1.0,-2.938798666000366,1.1937335729599,1.7450650930404663,0.5266985297203064,0.8796030879020691,0.8796030879020691,0.0,162.68043518066406,197.0,73554.140625,0.0,2258.78857421875,1.0,278.2957458496094,283.0350952148437,300.48309326171875,305.3501281738281,293.1499938964844,293.1499938964844,278.25,36843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870997965335846,1.0,0.0,0.0,3.7137625217437744,3.713787317276001,9.202832984556152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.6123046875,0.0,1611.6900634765625,1895.4371337890625,0.0,3132.172119140625,0.9180641770362854,1.0,0.0,3.0,1.0,0.0
17759760,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7846180200576782,0.3305683434009552,0.3008598685264587,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9011460542678832,0.5070037841796875,0.4820697605609894,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8603512048721313,0.4413475096225738,0.3105902671813965,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8460412621498108,0.4184819757938385,0.3993270993232727,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6757746338844299,0.2091797590255737,0.9597362875938416,284.9108581542969,284.95001220703125,301.9016418457031,297.4364013671875,299.1532897949219,297.264404296875,284.912841796875,1.0,0.5747606754302979,0.5675092339515686,0.5675092339515686,1.0,1.0,-2.9447269439697266,1.1949467658996582,1.7497801780700684,0.5266470909118652,0.8811758756637573,0.8811758756637573,0.0,171.70822143554688,200.0,73388.3671875,0.0,2314.55859375,1.0,278.2572631835937,283.06610107421875,300.462890625,305.274169921875,293.1499938964844,293.1499938964844,278.54998779296875,37915.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732125163078308,1.0,0.0,0.0,3.6468331813812256,3.646857500076294,8.874115451362741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.439453125,0.0,1543.964599609375,1895.4371337890625,0.0,3152.943359375,0.9063641428947448,1.0,0.0,3.0,1.0,0.0
