time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759820,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7744328379631042,0.3311880826950073,0.3015310168266296,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8901773691177368,0.5094195008277893,0.4844581186771393,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.850503146648407,0.4436073303222656,0.3122393190860748,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8360148072242737,0.4195185601711273,0.4004629552364349,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6671197414398193,0.2097333818674087,0.9634995460510254,285.018798828125,284.95001220703125,301.95343017578125,297.4222717285156,299.1720886230469,297.26617431640625,285.01641845703125,1.0,0.5819495320320129,0.5656025409698486,0.5656025409698486,1.0,1.0,-2.9562721252441406,1.1975374221801758,1.7587345838546753,0.5267454385757446,0.979210078716278,0.979210078716278,0.0,181.9083709716797,200.0,72994.7421875,0.0,2386.585205078125,1.0,278.5390625,283.1774597167969,300.4101257324219,305.1122131347656,293.1499938964844,293.1499938964844,278.54998779296875,32931.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682319521903992,1.0,0.0,0.0,3.7635498046875,3.763574361801148,9.45123645124113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.052734375,0.0,1639.5323486328125,1895.4371337890625,0.0,3106.224609375,0.9285209774971008,1.0,0.0,3.0,1.0,0.0
17759880,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7734966278076172,0.3312669098377228,0.301658421754837,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8891866207122803,0.5097443461418152,0.4848219156265259,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.849631667137146,0.4439120292663574,0.3124942779541015,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8350924849510193,0.4196599125862121,0.4006499946117401,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6663282513618469,0.2098121643066406,0.9640687704086304,285.0123596191406,284.95001220703125,301.96051025390625,297.420166015625,299.1746826171875,297.2664489746094,285.01031494140625,1.0,0.5827924609184265,0.5653424859046936,0.5653424859046936,1.0,1.0,-2.958078384399414,1.1979875564575195,1.7600908279418943,0.5268212556838989,0.9801550507545472,0.9801550507545472,0.0,182.9835968017578,188.0,73055.578125,0.0,2395.275390625,1.0,278.54327392578125,283.1708374023437,300.4126281738281,305.1272888183594,293.1499938964844,293.1499938964844,278.25,33064.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868458092212677,1.0,0.0,0.0,3.775489568710327,3.7755143642425537,9.511299481346214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.0693359375,0.0,1654.5986328125,1895.4371337890625,0.0,3108.346435546875,0.93118816614151,1.0,0.0,3.0,1.0,0.0
17759940,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7722292542457581,0.3310756683349609,0.3017587959766388,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.888867199420929,0.5115740299224854,0.4868336021900177,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8494120836257935,0.4455854296684265,0.3138677775859833,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8341712355613708,0.4200829863548279,0.4013127386569977,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6655848622322083,0.2100572288036346,0.9659789204597472,284.903076171875,284.95001220703125,302.0196533203125,297.401123046875,299.19073486328125,297.26031494140625,284.9051208496094,1.0,0.584156334400177,0.5631757974624634,0.5631757974624634,1.0,1.0,-2.965373039245605,1.1982712745666504,1.7671018838882446,0.5257911086082458,0.8834830522537231,0.8834830522537231,0.0,184.5966339111328,176.0,73689.2890625,0.0,2416.667236328125,1.0,278.2567749023437,283.0443420410156,300.4254455566406,305.2611389160156,293.1499938964844,293.1499938964844,278.54998779296875,38279.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876797080039978,1.0,0.0,0.0,3.6777074337005615,3.677732229232788,9.0250091488997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.6103515625,0.0,1581.3956298828125,1895.4371337890625,0.0,3186.557373046875,0.9135059118270874,1.0,0.0,3.0,1.0,0.0
17760000,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7722292542457581,0.3310756683349609,0.3017587959766388,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.888867199420929,0.5115740299224854,0.4868336021900177,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8494120836257935,0.4455854296684265,0.3138677775859833,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8341712355613708,0.4200829863548279,0.4013127386569977,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6655848622322083,0.2100572288036346,0.9659789204597472,284.903076171875,284.95001220703125,302.0196533203125,297.401123046875,299.19073486328125,297.26031494140625,284.9051208496094,1.0,0.584156334400177,0.5631757974624634,0.5631757974624634,1.0,1.0,-2.965373039245605,1.1982712745666504,1.7671018838882446,0.5257911086082458,0.8834830522537231,0.8834830522537231,0.0,184.5966339111328,176.0,73689.2890625,0.0,2416.667236328125,1.0,278.2567749023437,283.0443420410156,300.4254455566406,305.2611389160156,293.1499938964844,293.1499938964844,278.54998779296875,38279.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876797080039978,1.0,0.0,0.0,3.6777074337005615,3.677732229232788,9.0250091488997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.6103515625,0.0,1581.3956298828125,1895.4371337890625,0.0,3186.557373046875,0.9135059118270874,1.0,0.0,3.0,1.0,0.0
17760060,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7778472304344177,0.3319068849086761,0.3020498752593994,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8964890837669373,0.514386773109436,0.4889994263648987,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8564165830612183,0.448325902223587,0.3154063522815704,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.840008556842804,0.4213286340236664,0.4020426273345947,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6707031726837158,0.2107435911893844,0.9674222469329834,285.00732421875,284.95001220703125,302.0790100097656,297.3797607421875,299.213134765625,297.264404296875,285.0053405761719,1.0,0.5820901989936829,0.5611310601234436,0.5611310601234436,1.0,1.0,-2.9727818965911865,1.1987485885620115,1.7740333080291748,0.5246807336807251,0.980259120464325,0.980259120464325,0.0,179.78781127929688,164.0,73159.4296875,0.0,2405.814453125,1.0,278.5434265136719,283.1544494628906,300.3689880371094,305.0939025878906,293.1499938964844,293.1499938964844,278.25,33374.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713595271110535,1.0,0.0,0.0,3.79426646232605,3.794291496276856,9.606141020412906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.607421875,0.0,1679.249267578125,1895.4371337890625,0.0,3135.5634765625,0.9356338381767272,1.0,0.0,3.0,1.0,0.0
17760120,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7778472304344177,0.3319068849086761,0.3020498752593994,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8964890837669373,0.514386773109436,0.4889994263648987,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8564165830612183,0.448325902223587,0.3154063522815704,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.840008556842804,0.4213286340236664,0.4020426273345947,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6707031726837158,0.2107435911893844,0.9674222469329834,285.00732421875,284.95001220703125,302.0790100097656,297.3797607421875,299.213134765625,297.264404296875,285.0053405761719,1.0,0.5820901989936829,0.5611310601234436,0.5611310601234436,1.0,1.0,-2.9727818965911865,1.1987485885620115,1.7740333080291748,0.5246807336807251,0.980259120464325,0.980259120464325,0.0,179.78781127929688,164.0,73159.4296875,0.0,2405.814453125,1.0,278.5434265136719,283.1544494628906,300.3689880371094,305.0939025878906,293.1499938964844,293.1499938964844,278.25,33374.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713595271110535,1.0,0.0,0.0,3.79426646232605,3.794291496276856,9.606141020412906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.607421875,0.0,1679.249267578125,1895.4371337890625,0.0,3135.5634765625,0.9356338381767272,1.0,0.0,3.0,1.0,0.0
17760180,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.786611020565033,0.3318914771080017,0.3019616305828094,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9080181121826172,0.5163283944129944,0.4907503426074981,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8669806122779846,0.4502287805080414,0.3166666328907013,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491762280464172,0.4218723773956299,0.4024510085582733,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787649989128113,0.2111138552427292,0.968130588531494,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.2303161621094,297.26025390625,284.90350341796875,1.0,0.5780637264251709,0.5590863823890686,0.5590863823890686,1.0,1.0,-2.977645874023437,1.1980429887771606,1.7796028852462769,0.5231514573097229,0.8834189772605896,0.8834189772605896,0.0,172.1585693359375,152.0,73696.921875,0.0,2375.93603515625,1.0,278.2566833496094,283.0321350097656,300.3778381347656,305.2150573730469,293.1499938964844,293.1499938964844,278.54998779296875,38488.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791000247001648,1.0,0.0,0.0,3.68731689453125,3.687341690063477,9.07223352442088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5869140625,0.0,1593.8924560546875,1895.4371337890625,0.0,3208.14599609375,0.9158223271369934,1.0,0.0,3.0,1.0,0.0
17760240,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.786611020565033,0.3318914771080017,0.3019616305828094,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9080181121826172,0.5163283944129944,0.4907503426074981,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8669806122779846,0.4502287805080414,0.3166666328907013,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8491762280464172,0.4218723773956299,0.4024510085582733,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6787649989128113,0.2111138552427292,0.968130588531494,284.90142822265625,284.95001220703125,302.13848876953125,297.3564147949219,299.2303161621094,297.26025390625,284.90350341796875,1.0,0.5780637264251709,0.5590863823890686,0.5590863823890686,1.0,1.0,-2.977645874023437,1.1980429887771606,1.7796028852462769,0.5231514573097229,0.8834189772605896,0.8834189772605896,0.0,172.1585693359375,152.0,73696.921875,0.0,2375.93603515625,1.0,278.2566833496094,283.0321350097656,300.3778381347656,305.2150573730469,293.1499938964844,293.1499938964844,278.54998779296875,38488.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791000247001648,1.0,0.0,0.0,3.68731689453125,3.687341690063477,9.07223352442088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5869140625,0.0,1593.8924560546875,1895.4371337890625,0.0,3208.14599609375,0.9158223271369934,1.0,0.0,3.0,1.0,0.0
17760300,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.792281448841095,0.3323058485984802,0.3019205927848816,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9158011078834534,0.5177115797996521,0.4916147291660309,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.873734176158905,0.4516296684741974,0.3173088133335113,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8551099896430969,0.4224757552146911,0.4026253819465637,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6839123964309692,0.2114654928445816,0.96829754114151,285.0237731933594,284.95001220703125,302.16827392578125,297.3441772460937,299.2413635253906,297.2623291015625,285.026123046875,1.0,0.5755588412284851,0.5580640435218811,0.5580640435218811,1.0,1.0,-2.9798123836517334,1.1975712776184082,1.7822411060333252,0.5222211480140686,0.9689187407493592,0.9689187407493592,0.0,167.5209503173828,152.0,72938.4765625,0.0,2356.302734375,1.0,278.5030822753906,283.16510009765625,300.3204040527344,304.9862365722656,293.1499938964844,293.1499938964844,278.54998779296875,34147.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742203116416931,1.0,0.0,0.0,3.735197544097901,3.735222101211548,9.309373467658588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.310546875,0.0,1615.8536376953125,1895.4371337890625,0.0,3162.395263671875,0.924766719341278,1.0,0.0,3.0,1.0,0.0
17760360,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7995094656944275,0.3328659534454345,0.3022006154060364,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9257646203041076,0.5192461609840393,0.4928188621997833,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8821947574615479,0.4531916975975036,0.3182162344455719,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8626428246498108,0.4232290089130401,0.4030900597572326,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.690390408039093,0.2119232416152954,0.969191312789917,285.0077209472656,284.95001220703125,302.19805908203125,297.3315734863281,299.2537536621094,297.266357421875,285.00592041015625,1.0,0.572967529296875,0.5571002960205078,0.5571002960205078,1.0,1.0,-2.984318256378174,1.1981873512268066,1.7861310243606567,0.521902322769165,0.9810559749603271,0.9810559749603271,0.0,162.23876953125,140.0,73123.859375,0.0,2337.56884765625,1.0,278.5433044433594,283.144775390625,300.319091796875,305.0416259765625,293.1499938964844,293.1499938964844,278.25,33455.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873333752155304,1.0,0.0,0.0,3.800147294998169,3.800172328948975,9.635941751184871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.4111328125,0.0,1686.9002685546875,1895.4371337890625,0.0,3154.080810546875,0.9371237754821776,1.0,0.0,3.0,1.0,0.0
17760420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140221834182739,0.332951158285141,0.302105575799942,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9464555978775024,0.5212543606758118,0.4945297837257385,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8999420404434204,0.4552780091762543,0.3195268809795379,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8787035346031189,0.4238520264625549,0.4034691452980041,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7039139866828918,0.2123879492282867,0.9698277115821838,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.2715148925781,297.26324462890625,284.9037170410156,1.0,0.567247211933136,0.5551728010177612,0.5551728010177612,1.0,1.0,-2.989064693450928,1.1975089311599731,1.7915557622909546,0.5204668045043945,0.8844082951545715,0.8844082951545715,0.0,151.77117919921875,128.0,73657.84375,0.0,2292.7685546875,1.0,278.25665283203125,283.0219421386719,300.3263854980469,305.1606140136719,293.1499938964844,293.1499938964844,278.54998779296875,38507.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809420466423035,1.0,0.0,0.0,3.6931850910186768,3.6932098865509033,9.101132150135528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3759765625,0.0,1600.7335205078125,1895.4371337890625,0.0,3225.408447265625,0.9171413779258728,1.0,0.0,3.0,1.0,0.0
17760480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8140221834182739,0.332951158285141,0.302105575799942,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9464555978775024,0.5212543606758118,0.4945297837257385,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8999420404434204,0.4552780091762543,0.3195268809795379,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8787035346031189,0.4238520264625549,0.4034691452980041,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7039139866828918,0.2123879492282867,0.9698277115821838,284.90167236328125,284.95001220703125,302.25762939453125,297.3056640625,299.2715148925781,297.26324462890625,284.9037170410156,1.0,0.567247211933136,0.5551728010177612,0.5551728010177612,1.0,1.0,-2.989064693450928,1.1975089311599731,1.7915557622909546,0.5204668045043945,0.8844082951545715,0.8844082951545715,0.0,151.77117919921875,128.0,73657.84375,0.0,2292.7685546875,1.0,278.25665283203125,283.0219421386719,300.3263854980469,305.1606140136719,293.1499938964844,293.1499938964844,278.54998779296875,38507.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809420466423035,1.0,0.0,0.0,3.6931850910186768,3.6932098865509033,9.101132150135528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3759765625,0.0,1600.7335205078125,1895.4371337890625,0.0,3225.408447265625,0.9171413779258728,1.0,0.0,3.0,1.0,0.0
17760540,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8315454721450806,0.333995372056961,0.3023530542850494,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9704439640045166,0.5242195129394531,0.4965831637382507,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9243052005767822,0.4584074914455414,0.3211486041545868,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8996390700340271,0.4252645671367645,0.4041022360324859,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7202320694923401,0.2132636904716491,0.9709164500236512,285.00848388671875,284.95001220703125,302.3171081542969,297.2790832519531,299.29541015625,297.2703857421875,285.006591796875,1.0,0.5611938238143921,0.5532453060150146,0.5532453060150146,1.0,1.0,-2.995842218399048,1.1977016925811768,1.798140525817871,0.5192833542823792,0.9829002022743224,0.9829002022743224,0.0,140.27688598632812,116.0,73079.1015625,0.0,2246.193115234375,1.0,278.54351806640625,283.13507080078125,300.2662658691406,304.9856262207031,293.1499938964844,293.1499938964844,278.25,33465.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751039505004883,1.0,0.0,0.0,3.806081533432007,3.806106567382813,9.666058531365709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.203125,0.0,1694.07470703125,1895.4371337890625,0.0,3170.681640625,0.9383774399757384,1.0,0.0,3.0,1.0,0.0
17760600,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8315454721450806,0.333995372056961,0.3023530542850494,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9704439640045166,0.5242195129394531,0.4965831637382507,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9243052005767822,0.4584074914455414,0.3211486041545868,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8996390700340271,0.4252645671367645,0.4041022360324859,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7202320694923401,0.2132636904716491,0.9709164500236512,285.00848388671875,284.95001220703125,302.3171081542969,297.2790832519531,299.29541015625,297.2703857421875,285.006591796875,1.0,0.5611938238143921,0.5532453060150146,0.5532453060150146,1.0,1.0,-2.995842218399048,1.1977016925811768,1.798140525817871,0.5192833542823792,0.9829002022743224,0.9829002022743224,0.0,140.27688598632812,116.0,73079.1015625,0.0,2246.193115234375,1.0,278.54351806640625,283.13507080078125,300.2662658691406,304.9856262207031,293.1499938964844,293.1499938964844,278.25,33465.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751039505004883,1.0,0.0,0.0,3.806081533432007,3.806106567382813,9.666058531365709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.203125,0.0,1694.07470703125,1895.4371337890625,0.0,3170.681640625,0.9383774399757384,1.0,0.0,3.0,1.0,0.0
17760660,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8517154455184937,0.3341238498687744,0.3022702932357788,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9930939078330994,0.5262430310249329,0.4982822239398956,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9530504941940308,0.4606302380561828,0.3225329220294952,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.92564857006073,0.425919622182846,0.4044834077358246,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7375550270080566,0.2137690931558609,0.9716028571128844,284.9013061523437,284.95001220703125,302.3764343261719,297.2523193359375,299.3129272460937,297.267578125,284.9034118652344,1.0,0.5549218058586121,0.551301896572113,0.551301896572113,1.0,1.0,-3.000740528106689,1.1969860792160034,1.803754448890686,0.5178169012069702,0.8857480883598328,0.8857480883598328,0.0,128.9476776123047,119.0,73623.6953125,0.0,2196.921875,1.0,278.2566223144531,283.0110778808594,300.2730712890625,305.1043395996094,293.1499938964844,293.1499938964844,278.54998779296875,38503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827232718467712,1.0,0.0,0.0,3.6998136043548575,3.699838399887085,9.133830758401018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.2099609375,0.0,1608.2822265625,1895.4371337890625,0.0,3242.0966796875,0.9186004400253296,1.0,0.0,3.0,1.0,0.0
17760720,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8517154455184937,0.3341238498687744,0.3022702932357788,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9930939078330994,0.5262430310249329,0.4982822239398956,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9530504941940308,0.4606302380561828,0.3225329220294952,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.92564857006073,0.425919622182846,0.4044834077358246,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7375550270080566,0.2137690931558609,0.9716028571128844,284.9013061523437,284.95001220703125,302.3764343261719,297.2523193359375,299.3129272460937,297.267578125,284.9034118652344,1.0,0.5549218058586121,0.551301896572113,0.551301896572113,1.0,1.0,-3.000740528106689,1.1969860792160034,1.803754448890686,0.5178169012069702,0.8857480883598328,0.8857480883598328,0.0,128.9476776123047,119.0,73623.6953125,0.0,2196.921875,1.0,278.2566223144531,283.0110778808594,300.2730712890625,305.1043395996094,293.1499938964844,293.1499938964844,278.54998779296875,38503.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827232718467712,1.0,0.0,0.0,3.6998136043548575,3.699838399887085,9.133830758401018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.2099609375,0.0,1608.2822265625,1895.4371337890625,0.0,3242.0966796875,0.9186004400253296,1.0,0.0,3.0,1.0,0.0
17760780,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8625446557998657,0.3351525962352752,0.3027810752391815,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.5295230746269226,0.4940346479415893,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9673492908477784,0.4638524055480957,0.3244320154190063,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9398027658462524,0.4273192584514618,0.4053904414176941,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7467202544212341,0.214632973074913,0.9740018248558044,285.00537109375,284.95001220703125,302.4355163574219,297.225830078125,299.3369140625,297.2760925292969,285.0031433105469,1.0,0.5527008771896362,0.5493584275245667,0.5493584275245667,1.0,1.0,-3.003870964050293,1.19548499584198,1.808385968208313,0.5157604813575745,0.9822528958320618,0.9822528958320618,0.0,124.0777587890625,122.0,72975.8828125,0.0,2176.512939453125,1.0,278.5435791015625,283.1224670410156,300.2126159667969,304.9271240234375,293.1499938964844,293.1499938964844,278.25,33533.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768151998519897,1.0,0.0,0.0,3.8113272190094,3.811352491378784,9.692722642284934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6982421875,0.0,1700.8963623046875,1895.4371337890625,0.0,3186.727294921875,0.9395570158958436,1.0,0.0,3.0,1.0,0.0
17760840,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8625446557998657,0.3351525962352752,0.3027810752391815,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.5295230746269226,0.4940346479415893,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9673492908477784,0.4638524055480957,0.3244320154190063,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9398027658462524,0.4273192584514618,0.4053904414176941,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7467202544212341,0.214632973074913,0.9740018248558044,285.00537109375,284.95001220703125,302.4355163574219,297.225830078125,299.3369140625,297.2760925292969,285.0031433105469,1.0,0.5527008771896362,0.5493584275245667,0.5493584275245667,1.0,1.0,-3.003870964050293,1.19548499584198,1.808385968208313,0.5157604813575745,0.9822528958320618,0.9822528958320618,0.0,124.0777587890625,122.0,72975.8828125,0.0,2176.512939453125,1.0,278.5435791015625,283.1224670410156,300.2126159667969,304.9271240234375,293.1499938964844,293.1499938964844,278.25,33533.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768151998519897,1.0,0.0,0.0,3.8113272190094,3.811352491378784,9.692722642284934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6982421875,0.0,1700.8963623046875,1895.4371337890625,0.0,3186.727294921875,0.9395570158958436,1.0,0.0,3.0,1.0,0.0
17760900,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8633691668510437,0.3351562619209289,0.30306077003479,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.5320128202438354,0.4930676221847534,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9689397811889648,0.46495121717453,0.325413167476654,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9409635663032532,0.4276087880134582,0.405905932188034,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7475593090057373,0.2148388624191284,0.9755368232727052,284.849609375,284.95001220703125,302.4649658203125,297.2128601074219,299.34814453125,297.2808837890625,284.84588623046875,1.0,0.5520029664039612,0.5483866930007935,0.5483866930007935,1.0,1.0,-2.997843265533448,1.1919773817062378,1.8058658838272093,0.5089409351348877,0.8722103834152222,0.8722103834152222,0.0,123.34922790527344,122.0,73486.125,0.0,2168.60791015625,1.0,278.2948303222656,282.9560241699219,300.2444152832031,305.1232604980469,293.1499938964844,293.1499938964844,278.25,38162.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825056552886963,1.0,0.0,0.0,3.7690839767456055,3.769109725952149,9.479052778260666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.431640625,0.0,1686.44580078125,1895.4371337890625,0.0,3240.057861328125,0.9308505058288574,1.0,0.0,3.0,1.0,0.0
17760960,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.865174412727356,0.3351599276065826,0.3029710650444031,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5336616039276123,0.4898328781127929,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9716783165931702,0.4660626947879791,0.3261033892631531,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9434746503829956,0.4278749823570251,0.4060813188552856,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7492983937263489,0.2150484919548034,0.9762246608734132,284.9049987792969,284.95001220703125,302.49432373046875,297.2001037597656,299.35919189453125,297.28228759765625,284.9055480957031,1.0,0.5520322322845459,0.5475273132324219,0.5475273132324219,1.0,1.0,-3.003194808959961,1.1924216747283936,1.8107730150222776,0.5132218599319458,0.8855531811714172,0.8855531811714172,0.0,122.964111328125,125.0,73378.2109375,0.0,2170.624755859375,1.0,278.2568359375,283.0054626464844,300.21685791015625,305.02764892578125,293.1499938964844,293.1499938964844,278.54998779296875,38360.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883610188961029,1.0,0.0,0.0,3.693886995315552,3.693912029266357,9.104592777475772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.6337890625,0.0,1600.4228515625,1895.4371337890625,0.0,3250.403564453125,0.9173648357391356,1.0,0.0,3.0,1.0,0.0
17761020,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8663585186004639,0.3360932469367981,0.3035691976547241,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.5377621650695801,0.4887896478176117,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9742051362991332,0.4692030549049377,0.3280823528766632,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9451090693473816,0.4291776716709137,0.4070795476436615,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7505151033401489,0.2158214896917343,0.9790942668914796,285.0113220214844,284.95001220703125,302.5504455566406,297.1765441894531,299.3847961425781,297.2942810058594,285.0093688964844,1.0,0.5529782176017761,0.5458772778511047,0.5458772778511047,1.0,1.0,-3.009680986404419,1.192750096321106,1.816930890083313,0.5122654438018799,0.9823635816574096,0.9823635816574096,0.0,122.95431518554688,125.0,72775.25,0.0,2181.985595703125,1.0,278.5423583984375,283.1200561523437,300.1601867675781,304.8541564941406,293.1499938964844,293.1499938964844,278.54998779296875,33421.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877399742603302,1.0,0.0,0.0,3.801695585250856,3.80172061920166,9.643794101066303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.4873046875,0.0,1688.479736328125,1895.4371337890625,0.0,3192.207275390625,0.9373749494552612,1.0,0.0,3.0,1.0,0.0
17761080,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8664015531539917,0.3361278176307678,0.3036075830459595,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.5379312634468079,0.4887787103652954,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9742993712425232,0.4693297743797302,0.3281761407852173,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9451652765274048,0.4292305707931518,0.4071348011493683,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7505590915679932,0.2158540338277816,0.9792512059211732,285.0094299316406,284.95001220703125,302.5527648925781,297.17559814453125,299.3858642578125,297.29473876953125,285.007568359375,1.0,0.5530428290367126,0.5458084940910339,0.5458084940910339,1.0,1.0,-3.0100817680358887,1.1928194761276243,1.817262291908264,0.5122545957565308,0.9827098846435548,0.9827098846435548,0.0,122.96769714355467,128.0,72789.59375,0.0,2182.76025390625,1.0,278.54351806640625,283.1181335449219,300.160888671875,304.8583068847656,293.1499938964844,293.1499938964844,278.25,33459.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774392008781433,1.0,0.0,0.0,3.804996728897095,3.805021762847901,9.660549267209715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.7421875,0.0,1692.7303466796875,1895.4371337890625,0.0,3192.5771484375,0.938132345676422,1.0,0.0,3.0,1.0,0.0
17761140,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8651173114776611,0.3361383080482483,0.3038820922374725,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5410295128822327,0.4914032518863678,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.974329113960266,0.4716198444366455,0.3299704194068908,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9439430832862854,0.4297962188720703,0.4079183638095855,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7498816847801208,0.2162413597106933,0.981739580631256,284.9050598144531,284.95001220703125,302.6107482910156,297.15283203125,299.4048156738281,297.29473876953125,284.90728759765625,1.0,0.5550260543823242,0.544089674949646,0.544089674949646,1.0,1.0,-3.019657850265503,1.1943374872207642,1.8253203630447388,0.5118992924690247,0.8889361619949341,0.8889361619949341,0.0,124.04672241210938,131.0,73459.828125,0.0,2205.235107421875,1.0,278.2566223144531,282.9950866699219,300.1731872558594,304.987548828125,293.1499938964844,293.1499938964844,278.54998779296875,38326.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849737048149109,1.0,0.0,0.0,3.7040107250213614,3.704035758972168,9.154566100733064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.265625,0.0,1611.7550048828125,1895.4371337890625,0.0,3263.172119140625,0.9194415807724,1.0,0.0,3.0,1.0,0.0
17761200,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8651173114776611,0.3361383080482483,0.3038820922374725,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5410295128822327,0.4914032518863678,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.974329113960266,0.4716198444366455,0.3299704194068908,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9439430832862854,0.4297962188720703,0.4079183638095855,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7498816847801208,0.2162413597106933,0.981739580631256,284.9050598144531,284.95001220703125,302.6107482910156,297.15283203125,299.4048156738281,297.29473876953125,284.90728759765625,1.0,0.5550260543823242,0.544089674949646,0.544089674949646,1.0,1.0,-3.019657850265503,1.1943374872207642,1.8253203630447388,0.5118992924690247,0.8889361619949341,0.8889361619949341,0.0,124.04672241210938,131.0,73459.828125,0.0,2205.235107421875,1.0,278.2566223144531,282.9950866699219,300.1731872558594,304.987548828125,293.1499938964844,293.1499938964844,278.54998779296875,38326.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849737048149109,1.0,0.0,0.0,3.7040107250213614,3.704035758972168,9.154566100733064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.265625,0.0,1611.7550048828125,1895.4371337890625,0.0,3263.172119140625,0.9194415807724,1.0,0.0,3.0,1.0,0.0
17761260,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8635262250900269,0.3370770514011383,0.304520308971405,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.5443575382232666,0.4951705932617187,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9739545583724976,0.4749265313148498,0.3320934176445007,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9421476721763612,0.4311315715312958,0.4089857041835785,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.74876868724823,0.2169827222824096,0.9846804141998292,285.0165710449219,284.95001220703125,302.668212890625,297.1322631835937,299.42706298828125,297.3016967773437,285.0148010253906,1.0,0.5576813817024231,0.542042076587677,0.542042076587677,1.0,1.0,-3.0323190689086914,1.1966701745986938,1.835648775100708,0.5115747451782227,0.9944363832473756,0.9944363832473756,0.0,125.55052947998048,134.0,73025.96875,0.0,2235.5537109375,1.0,278.54364013671875,283.1111145019531,300.11981201171875,304.8287048339844,293.1499938964844,293.1499938964844,278.25,33268.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792136907577515,1.0,0.0,0.0,3.8233895301818848,3.8234148025512695,9.754170378073468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.7177734375,0.0,1713.3546142578125,1895.4371337890625,0.0,3209.211181640625,0.9421873092651368,1.0,0.0,3.0,1.0,0.0
17761320,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8635262250900269,0.3370770514011383,0.304520308971405,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.5443575382232666,0.4951705932617187,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9739545583724976,0.4749265313148498,0.3320934176445007,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9421476721763612,0.4311315715312958,0.4089857041835785,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.74876868724823,0.2169827222824096,0.9846804141998292,285.0165710449219,284.95001220703125,302.668212890625,297.1322631835937,299.42706298828125,297.3016967773437,285.0148010253906,1.0,0.5576813817024231,0.542042076587677,0.542042076587677,1.0,1.0,-3.0323190689086914,1.1966701745986938,1.835648775100708,0.5115747451782227,0.9944363832473756,0.9944363832473756,0.0,125.55052947998048,134.0,73025.96875,0.0,2235.5537109375,1.0,278.54364013671875,283.1111145019531,300.11981201171875,304.8287048339844,293.1499938964844,293.1499938964844,278.25,33268.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792136907577515,1.0,0.0,0.0,3.8233895301818848,3.8234148025512695,9.754170378073468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.7177734375,0.0,1713.3546142578125,1895.4371337890625,0.0,3209.211181640625,0.9421873092651368,1.0,0.0,3.0,1.0,0.0
17761380,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8603557348251343,0.3370406329631805,0.3047986626625061,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.546291708946228,0.5011655688285828,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9719361662864684,0.4772129952907562,0.3339244127273559,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9385209083557128,0.4316591024398803,0.4097805619239807,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7464672923088074,0.2172868996858596,0.98700612783432,284.904296875,284.95001220703125,302.72509765625,297.1144714355469,299.44073486328125,297.295166015625,284.9065856933594,1.0,0.5607977509498596,0.539994478225708,0.539994478225708,1.0,1.0,-3.0458154678344727,1.1992805004119873,1.846534967422485,0.5114125609397888,0.8978545069694519,0.8978545069694519,0.0,127.69685363769533,137.0,73850.9375,0.0,2270.945556640625,1.0,278.2564392089844,282.9789123535156,300.1371154785156,304.97381591796875,293.1499938964844,293.1499938964844,278.54998779296875,38100.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872038125991821,1.0,0.0,0.0,3.736140012741089,3.7361652851104736,9.314071576227434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.2578125,0.0,1647.2152099609375,1895.4371337890625,0.0,3284.048583984375,0.9263697862625122,1.0,0.0,3.0,1.0,0.0
17761440,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8603557348251343,0.3370406329631805,0.3047986626625061,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.546291708946228,0.5011655688285828,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9719361662864684,0.4772129952907562,0.3339244127273559,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9385209083557128,0.4316591024398803,0.4097805619239807,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7464672923088074,0.2172868996858596,0.98700612783432,284.904296875,284.95001220703125,302.72509765625,297.1144714355469,299.44073486328125,297.295166015625,284.9065856933594,1.0,0.5607977509498596,0.539994478225708,0.539994478225708,1.0,1.0,-3.0458154678344727,1.1992805004119873,1.846534967422485,0.5114125609397888,0.8978545069694519,0.8978545069694519,0.0,127.69685363769533,137.0,73850.9375,0.0,2270.945556640625,1.0,278.2564392089844,282.9789123535156,300.1371154785156,304.97381591796875,293.1499938964844,293.1499938964844,278.54998779296875,38100.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872038125991821,1.0,0.0,0.0,3.736140012741089,3.7361652851104736,9.314071576227434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.2578125,0.0,1647.2152099609375,1895.4371337890625,0.0,3284.048583984375,0.9263697862625122,1.0,0.0,3.0,1.0,0.0
17761500,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8585872650146484,0.3374198377132416,0.3049363493919372,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.5473492741584778,0.5045369863510132,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9707061648368835,0.4787946939468384,0.3348502814769745,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.936424732208252,0.4322347342967987,0.4101483523845672,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7451101541519165,0.2175687551498413,0.9879503846168518,285.0322265625,284.95001220703125,302.7532958984375,297.10675048828125,299.4493713378906,297.2950744628906,285.0350952148437,1.0,0.5624474883079529,0.5389707088470459,0.5389707088470459,1.0,1.0,-3.0527215003967285,1.2006381750106812,1.8520832061767576,0.5112851858139038,0.9890012741088868,0.9890012741088868,0.0,128.8820343017578,137.0,73163.234375,0.0,2289.623046875,1.0,278.5042419433594,283.116943359375,300.0841369628906,304.7550354003906,293.1499938964844,293.1499938964844,278.54998779296875,33979.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824397325515747,1.0,0.0,0.0,3.786006450653076,3.786031246185303,9.564361107550212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.6728515625,0.0,1674.127685546875,1895.4371337890625,0.0,3239.440185546875,0.935992419719696,1.0,0.0,3.0,1.0,0.0
17761560,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8574907779693604,0.3379499912261963,0.3054199516773224,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.5485103130340576,0.5073093175888062,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9701188802719116,0.4805300533771515,0.3360621929168701,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9350489974021912,0.4329692125320434,0.4108361303806305,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7442305684089661,0.2179452031850814,0.9896684288978576,285.0229187011719,284.95001220703125,302.78131103515625,297.0998840332031,299.45904541015625,297.2967834472656,285.0216979980469,1.0,0.5642149448394775,0.5379288792610168,0.5379288792610168,1.0,1.0,-3.060983180999756,1.2025365829467771,1.858446717262268,0.5114004611968994,1.0,1.0,0.0,129.96595764160156,140.0,73429.0,0.0,2310.32373046875,1.0,278.5436706542969,283.1025390625,300.08819580078125,304.8207702636719,293.1499938964844,293.1499938964844,278.25,33391.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816162347793579,1.0,0.0,0.0,3.8510241508483887,3.851049661636353,9.895683206195829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.5390625,0.0,1747.9361572265625,1895.4371337890625,0.0,3231.7255859375,0.94854736328125,1.0,0.0,3.0,1.0,0.0
17761620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8536229729652405,0.3378906548023224,0.3057043552398681,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5494217872619629,0.5148668885231018,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9671602845191956,0.4828111529350281,0.3379136621952057,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9304021596908568,0.4334792792797088,0.4116409420967102,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.741273045539856,0.2181735187768936,0.9917574524879456,284.9027709960937,284.95001220703125,302.8367919921875,297.089111328125,299.4691772460937,297.285888671875,284.90478515625,1.0,0.5678370594978333,0.5358453392982483,0.5358453392982483,1.0,1.0,-3.0761191844940186,1.205675482749939,1.87044370174408,0.51133793592453,0.907849371433258,0.907849371433258,0.0,132.64894104003906,143.0,74388.0,0.0,2352.1708984375,1.0,278.2568359375,282.9609069824219,300.1119384765625,304.9806823730469,293.1499938964844,293.1499938964844,278.1499938964844,37907.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896350264549255,1.0,0.0,0.0,3.777819871902466,3.7778453826904297,9.523043900117044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.1796875,0.0,1694.848876953125,1895.4371337890625,0.0,3306.7939453125,0.9353275299072266,1.0,0.0,3.0,1.0,0.0
