time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8536229729652405,0.3378906548023224,0.3057043552398681,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5494217872619629,0.5148668885231018,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9671602845191956,0.4828111529350281,0.3379136621952057,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9304021596908568,0.4334792792797088,0.4116409420967102,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.741273045539856,0.2181735187768936,0.9917574524879456,284.9027709960937,284.95001220703125,302.8367919921875,297.089111328125,299.4691772460937,297.285888671875,284.90478515625,1.0,0.5678370594978333,0.5358453392982483,0.5358453392982483,1.0,1.0,-3.0761191844940186,1.205675482749939,1.87044370174408,0.51133793592453,0.907849371433258,0.907849371433258,0.0,132.64894104003906,143.0,74388.0,0.0,2352.1708984375,1.0,278.2568359375,282.9609069824219,300.1119384765625,304.9806823730469,293.1499938964844,293.1499938964844,278.1499938964844,37907.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896350264549255,1.0,0.0,0.0,3.777819871902466,3.7778453826904297,9.523043900117044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.1796875,0.0,1694.848876953125,1895.4371337890625,0.0,3306.7939453125,0.9353275299072266,1.0,0.0,3.0,1.0,0.0
17761740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8484852910041809,0.3380713760852813,0.3058585822582245,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.998226523399353,0.5499519109725952,0.5209112763404846,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9625862836837769,0.4853476881980896,0.3396656811237335,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9240103363990784,0.4341210424900055,0.4122610092163086,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7371559739112854,0.2183832675218582,0.9930668473243712,284.92437744140625,284.95001220703125,302.8914489746094,297.0826416015625,299.47930908203125,297.2760925292969,284.92608642578125,1.0,0.5713375210762024,0.533761739730835,0.533761739730835,1.0,1.0,-3.0879993438720703,1.2073532342910769,1.8806461095809937,0.5105423331260681,0.8907049298286438,0.8907049298286438,0.0,135.9125213623047,146.0,74438.203125,0.0,2391.388671875,1.0,278.1522521972656,282.9688415527344,300.0869445800781,304.9443054199219,293.1499938964844,293.1499938964844,278.45001220703125,37904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908684253692627,1.0,0.0,0.0,3.692333221435547,3.692358016967773,9.096934832086844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.017578125,0.0,1595.195068359375,1895.4371337890625,0.0,3318.328369140625,0.9164907336235046,1.0,0.0,3.0,1.0,0.0
17761800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8484852910041809,0.3380713760852813,0.3058585822582245,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.998226523399353,0.5499519109725952,0.5209112763404846,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9625862836837769,0.4853476881980896,0.3396656811237335,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9240103363990784,0.4341210424900055,0.4122610092163086,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7371559739112854,0.2183832675218582,0.9930668473243712,284.92437744140625,284.95001220703125,302.8914489746094,297.0826416015625,299.47930908203125,297.2760925292969,284.92608642578125,1.0,0.5713375210762024,0.533761739730835,0.533761739730835,1.0,1.0,-3.0879993438720703,1.2073532342910769,1.8806461095809937,0.5105423331260681,0.8907049298286438,0.8907049298286438,0.0,135.9125213623047,146.0,74438.203125,0.0,2391.388671875,1.0,278.1522521972656,282.9688415527344,300.0869445800781,304.9443054199219,293.1499938964844,293.1499938964844,278.45001220703125,37904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908684253692627,1.0,0.0,0.0,3.692333221435547,3.692358016967773,9.096934832086844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.017578125,0.0,1595.195068359375,1895.4371337890625,0.0,3318.328369140625,0.9164907336235046,1.0,0.0,3.0,1.0,0.0
17761860,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8443251252174377,0.3391234874725342,0.3067371249198913,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9945188760757446,0.5519172549247742,0.5225189924240112,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9587672352790833,0.4887717962265014,0.341989517211914,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9186163544654846,0.4355773627758026,0.4135604500770569,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7336583733558655,0.2190182358026504,0.9959309697151184,285.02642822265625,284.95001220703125,302.9452209472656,297.0810241699219,299.49688720703125,297.2797546386719,285.0244140625,1.0,0.5746567845344543,0.5316230058670044,0.5316230058670044,1.0,1.0,-3.0987870693206787,1.2084375619888306,1.890349507331848,0.5091935396194458,0.9995162487030028,0.9995162487030028,0.0,139.08702087402344,149.0,74057.5703125,0.0,2428.365478515625,1.0,278.4434814453125,283.0785522460937,300.0636291503906,304.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,33019.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843615055084229,1.0,0.0,0.0,3.8211841583251953,3.82120943069458,9.742922202349291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.41796875,0.0,1708.7398681640625,1895.4371337890625,0.0,3257.439697265625,0.9415323138237,1.0,0.0,3.0,1.0,0.0
17761920,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8443251252174377,0.3391234874725342,0.3067371249198913,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9945188760757446,0.5519172549247742,0.5225189924240112,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9587672352790833,0.4887717962265014,0.341989517211914,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9186163544654846,0.4355773627758026,0.4135604500770569,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7336583733558655,0.2190182358026504,0.9959309697151184,285.02642822265625,284.95001220703125,302.9452209472656,297.0810241699219,299.49688720703125,297.2797546386719,285.0244140625,1.0,0.5746567845344543,0.5316230058670044,0.5316230058670044,1.0,1.0,-3.0987870693206787,1.2084375619888306,1.890349507331848,0.5091935396194458,0.9995162487030028,0.9995162487030028,0.0,139.08702087402344,149.0,74057.5703125,0.0,2428.365478515625,1.0,278.4434814453125,283.0785522460937,300.0636291503906,304.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,33019.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843615055084229,1.0,0.0,0.0,3.8211841583251953,3.82120943069458,9.742922202349291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.41796875,0.0,1708.7398681640625,1895.4371337890625,0.0,3257.439697265625,0.9415323138237,1.0,0.0,3.0,1.0,0.0
17761980,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8390026092529297,0.3390381634235382,0.3070643544197082,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9898133873939514,0.5530602335929871,0.5239779353141785,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9534006118774414,0.4909528493881225,0.3438269793987274,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9120141267776488,0.4360870718955993,0.4144357144832611,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7293588519096375,0.2191639542579651,0.9979270696640016,284.9039001464844,284.95001220703125,302.9980163574219,297.08477783203125,299.5064697265625,297.2716064453125,284.90582275390625,1.0,0.5777841806411743,0.5294842720031738,0.5294842720031738,1.0,1.0,-3.1066040992736816,1.2081754207611084,1.898428559303284,0.5073119401931763,0.8995575904846191,0.8995575904846191,0.0,142.69932556152344,152.0,74889.5625,0.0,2462.26416015625,1.0,278.1564025878906,282.9380187988281,300.1039123535156,305.0051574707031,293.1499938964844,293.1499938964844,278.45001220703125,37980.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917050361633301,1.0,0.0,0.0,3.7419819831848153,3.74200701713562,9.343221449853444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5673828125,0.0,1653.1219482421875,1895.4371337890625,0.0,3326.1494140625,0.927499771118164,1.0,0.0,3.0,1.0,0.0
17762040,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8390026092529297,0.3390381634235382,0.3070643544197082,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9898133873939514,0.5530602335929871,0.5239779353141785,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9534006118774414,0.4909528493881225,0.3438269793987274,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9120141267776488,0.4360870718955993,0.4144357144832611,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7293588519096375,0.2191639542579651,0.9979270696640016,284.9039001464844,284.95001220703125,302.9980163574219,297.08477783203125,299.5064697265625,297.2716064453125,284.90582275390625,1.0,0.5777841806411743,0.5294842720031738,0.5294842720031738,1.0,1.0,-3.1066040992736816,1.2081754207611084,1.898428559303284,0.5073119401931763,0.8995575904846191,0.8995575904846191,0.0,142.69932556152344,152.0,74889.5625,0.0,2462.26416015625,1.0,278.1564025878906,282.9380187988281,300.1039123535156,305.0051574707031,293.1499938964844,293.1499938964844,278.45001220703125,37980.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917050361633301,1.0,0.0,0.0,3.7419819831848153,3.74200701713562,9.343221449853444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5673828125,0.0,1653.1219482421875,1895.4371337890625,0.0,3326.1494140625,0.927499771118164,1.0,0.0,3.0,1.0,0.0
17762100,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8365472555160522,0.33937668800354,0.3071900904178619,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9875774383544922,0.5540649890899658,0.5247122645378113,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9509183168411256,0.4924684166908264,0.3447238504886627,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9090211391448976,0.4366350769996643,0.4148043096065521,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7273227572441101,0.2193621546030044,0.9986112713813782,285.0290222167969,284.95001220703125,303.0240478515625,297.0888366699219,299.5140380859375,297.2723999023437,285.03155517578125,1.0,0.5792363286018372,0.5284149050712585,0.5284149050712585,1.0,1.0,-3.109976053237915,1.207810640335083,1.902165412902832,0.5061175227165222,0.988309383392334,0.988309383392334,0.0,144.4017791748047,152.0,74151.234375,0.0,2477.71142578125,1.0,278.40435791015625,283.07537841796875,300.0621643066406,304.7939147949219,293.1499938964844,293.1499938964844,278.45001220703125,34030.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886513352394104,1.0,0.0,0.0,3.7893669605255127,3.7893919944763184,9.5813470579742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.7236328125,0.0,1678.5206298828125,1895.4371337890625,0.0,3277.58642578125,0.9367393255233764,1.0,0.0,3.0,1.0,0.0
17762160,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8352154493331909,0.3398751020431518,0.3076541721820831,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9863601326942444,0.555252194404602,0.525836706161499,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.94980126619339,0.4941403865814209,0.3459014594554901,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9073759317398072,0.437347799539566,0.4154826700687408,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.726161003112793,0.2196641117334365,1.0000394582748413,285.0181579589844,284.95001220703125,303.0498046875,297.0944519042969,299.52313232421875,297.275390625,285.01678466796875,1.0,0.5807899832725525,0.52740877866745,0.52740877866745,1.0,1.0,-3.115832090377808,1.2085857391357422,1.907246232032776,0.5055375695228577,1.0,1.0,0.0,145.7183837890625,155.0,74411.4296875,0.0,2495.880859375,1.0,278.4437255859375,283.06103515625,300.07769775390625,304.8695983886719,293.1499938964844,293.1499938964844,278.1499938964844,33423.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851379156112671,1.0,0.0,0.0,3.853339672088623,3.853365182876587,9.90758621810528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.2734375,0.0,1751.0274658203125,1895.4371337890625,0.0,3264.7099609375,0.9490951895713806,1.0,0.0,3.0,1.0,0.0
17762220,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8306366801261902,0.3397698998451233,0.3079309463500976,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9819725155830384,0.5564396381378174,0.5273638963699341,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9450692534446716,0.496278166770935,0.347685158252716,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9020903706550598,0.4378195703029632,0.4162904322147369,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7223605513572693,0.2197545021772384,1.001689076423645,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5322265625,297.2677917480469,284.9022216796875,1.0,0.5837104916572571,0.5253965258598328,0.5253965258598328,1.0,1.0,-3.123108148574829,1.2082092761993408,1.9148989915847776,0.503592312335968,0.9044728875160216,0.9044728875160216,0.0,149.1295623779297,158.0,75265.75,0.0,2528.00390625,1.0,278.1567687988281,282.9247131347656,300.126708984375,305.0495910644531,293.1499938964844,293.1499938964844,278.1499938964844,38095.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917933702468872,1.0,0.0,0.0,3.771312713623047,3.7713382244110094,9.490265711065148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.4990234375,0.0,1688.5703125,1895.4371337890625,0.0,3326.975341796875,0.9340437054634094,1.0,0.0,3.0,1.0,0.0
17762280,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8306366801261902,0.3397698998451233,0.3079309463500976,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9819725155830384,0.5564396381378174,0.5273638963699341,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9450692534446716,0.496278166770935,0.347685158252716,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9020903706550598,0.4378195703029632,0.4162904322147369,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7223605513572693,0.2197545021772384,1.001689076423645,284.9003295898437,284.95001220703125,303.1004943847656,297.110595703125,299.5322265625,297.2677917480469,284.9022216796875,1.0,0.5837104916572571,0.5253965258598328,0.5253965258598328,1.0,1.0,-3.123108148574829,1.2082092761993408,1.9148989915847776,0.503592312335968,0.9044728875160216,0.9044728875160216,0.0,149.1295623779297,158.0,75265.75,0.0,2528.00390625,1.0,278.1567687988281,282.9247131347656,300.126708984375,305.0495910644531,293.1499938964844,293.1499938964844,278.1499938964844,38095.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917933702468872,1.0,0.0,0.0,3.771312713623047,3.7713382244110094,9.490265711065148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.4990234375,0.0,1688.5703125,1895.4371337890625,0.0,3326.975341796875,0.9340437054634094,1.0,0.0,3.0,1.0,0.0
17762340,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.826443076133728,0.3400831520557403,0.3081846833229065,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9777761697769164,0.5580102205276489,0.5288106799125671,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9407669305801392,0.4988709986209869,0.3494561910629272,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8973318338394165,0.4385899305343628,0.4170100092887878,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.718734085559845,0.2199459373950958,1.0028254985809326,284.9383850097656,284.95001220703125,303.1499938964844,297.1337280273437,299.54400634765625,297.2655944824219,284.9395446777344,1.0,0.5864329934120178,0.5233842730522156,0.5233842730522156,1.0,1.0,-3.129509449005127,1.2074320316314695,1.922077298164368,0.5012661218643188,0.911128580570221,0.911128580570221,0.0,152.36097717285156,161.0,75190.1875,0.0,2557.62353515625,1.0,278.150146484375,282.95733642578125,300.1275329589844,305.0140075683594,293.1499938964844,293.1499938964844,278.1499938964844,36868.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899251222610474,1.0,0.0,0.0,3.737123966217041,3.737149000167847,9.31897773170931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.0087890625,0.0,1638.9312744140625,1895.4371337890625,0.0,3309.507080078125,0.9255579710006714,1.0,0.0,3.0,1.0,0.0
17762400,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.826443076133728,0.3400831520557403,0.3081846833229065,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9777761697769164,0.5580102205276489,0.5288106799125671,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9407669305801392,0.4988709986209869,0.3494561910629272,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8973318338394165,0.4385899305343628,0.4170100092887878,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.718734085559845,0.2199459373950958,1.0028254985809326,284.9383850097656,284.95001220703125,303.1499938964844,297.1337280273437,299.54400634765625,297.2655944824219,284.9395446777344,1.0,0.5864329934120178,0.5233842730522156,0.5233842730522156,1.0,1.0,-3.129509449005127,1.2074320316314695,1.922077298164368,0.5012661218643188,0.911128580570221,0.911128580570221,0.0,152.36097717285156,161.0,75190.1875,0.0,2557.62353515625,1.0,278.150146484375,282.95733642578125,300.1275329589844,305.0140075683594,293.1499938964844,293.1499938964844,278.1499938964844,36868.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899251222610474,1.0,0.0,0.0,3.737123966217041,3.737149000167847,9.31897773170931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.0087890625,0.0,1638.9312744140625,1895.4371337890625,0.0,3309.507080078125,0.9255579710006714,1.0,0.0,3.0,1.0,0.0
17762460,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8231860399246216,0.3405840694904327,0.3087081909179687,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9744144678115844,0.5597508549690247,0.5305259227752686,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9376155138015748,0.5016340613365173,0.3514331877231598,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.89362633228302,0.4395565092563629,0.417990893125534,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7158237099647522,0.2202496081590652,1.0045822858810425,284.9549560546875,284.95001220703125,303.1925354003906,297.15625,299.5545959472656,297.265625,284.95526123046875,1.0,0.5892223715782166,0.5213900208473206,0.5213900208473206,1.0,1.0,-3.137868404388428,1.2074607610702517,1.9304076433181765,0.4993318617343902,0.9210109114646912,0.9210109114646912,0.0,155.28128051757812,164.0,75319.625,0.0,2589.509765625,1.0,278.1499938964844,282.9682922363281,300.15106201171875,305.0395812988281,293.1499938964844,293.1499938964844,278.1499938964844,36029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887425065040588,1.0,0.0,0.0,3.73600697517395,3.736032009124756,9.313408781963516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.49609375,0.0,1631.20361328125,1895.4371337890625,0.0,3298.445556640625,0.924650490283966,1.0,0.0,3.0,1.0,0.0
17762520,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8231860399246216,0.3405840694904327,0.3087081909179687,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9744144678115844,0.5597508549690247,0.5305259227752686,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9376155138015748,0.5016340613365173,0.3514331877231598,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.89362633228302,0.4395565092563629,0.417990893125534,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7158237099647522,0.2202496081590652,1.0045822858810425,284.9549560546875,284.95001220703125,303.1925354003906,297.15625,299.5545959472656,297.265625,284.95526123046875,1.0,0.5892223715782166,0.5213900208473206,0.5213900208473206,1.0,1.0,-3.137868404388428,1.2074607610702517,1.9304076433181765,0.4993318617343902,0.9210109114646912,0.9210109114646912,0.0,155.28128051757812,164.0,75319.625,0.0,2589.509765625,1.0,278.1499938964844,282.9682922363281,300.15106201171875,305.0395812988281,293.1499938964844,293.1499938964844,278.1499938964844,36029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887425065040588,1.0,0.0,0.0,3.73600697517395,3.736032009124756,9.313408781963516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.49609375,0.0,1631.20361328125,1895.4371337890625,0.0,3298.445556640625,0.924650490283966,1.0,0.0,3.0,1.0,0.0
17762580,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8199768662452698,0.3410417437553406,0.3092302978038788,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9710029363632202,0.5614073872566223,0.5322068929672241,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9344912767410278,0.5043233036994934,0.3533888757228851,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8900187611579895,0.4405077397823334,0.4189973175525665,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7129285931587219,0.2205500304698944,1.0064409971237185,284.9574279785156,284.95001220703125,303.2228698730469,297.1704406738281,299.5597229003906,297.264892578125,284.9574279785156,1.0,0.5920342206954956,0.5193957686424255,0.5193957686424255,1.0,1.0,-3.1463139057159424,1.2074742317199707,1.938839673995972,0.4973732531070709,0.9271845817565918,0.9271845817565918,0.0,158.24415588378906,167.0,75495.6796875,0.0,2621.953369140625,1.0,278.1499938964844,282.96630859375,300.1705017089844,305.0732421875,293.1499938964844,293.1499938964844,278.1499938964844,35735.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888446092605591,1.0,0.0,0.0,3.746641159057617,3.746665954589844,9.366502808916266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.4521484375,0.0,1641.332763671875,1895.4371337890625,0.0,3299.40087890625,0.9267834424972534,1.0,0.0,3.0,1.0,0.0
17762640,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8199768662452698,0.3410417437553406,0.3092302978038788,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9710029363632202,0.5614073872566223,0.5322068929672241,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9344912767410278,0.5043233036994934,0.3533888757228851,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8900187611579895,0.4405077397823334,0.4189973175525665,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7129285931587219,0.2205500304698944,1.0064409971237185,284.9574279785156,284.95001220703125,303.2228698730469,297.1704406738281,299.5597229003906,297.264892578125,284.9574279785156,1.0,0.5920342206954956,0.5193957686424255,0.5193957686424255,1.0,1.0,-3.1463139057159424,1.2074742317199707,1.938839673995972,0.4973732531070709,0.9271845817565918,0.9271845817565918,0.0,158.24415588378906,167.0,75495.6796875,0.0,2621.953369140625,1.0,278.1499938964844,282.96630859375,300.1705017089844,305.0732421875,293.1499938964844,293.1499938964844,278.1499938964844,35735.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888446092605591,1.0,0.0,0.0,3.746641159057617,3.746665954589844,9.366502808916266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.4521484375,0.0,1641.332763671875,1895.4371337890625,0.0,3299.40087890625,0.9267834424972534,1.0,0.0,3.0,1.0,0.0
17762700,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8183201551437378,0.3412443697452545,0.3094676733016968,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9691988825798036,0.5621741414070129,0.5329947471618652,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9328462481498718,0.5056069493293762,0.3543300032615661,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8881756663322449,0.4409607946872711,0.4194813370704651,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7114154696464539,0.2206831574440002,1.007312297821045,284.9566650390625,284.95001220703125,303.23370361328125,297.174560546875,299.5602111816406,297.26397705078125,284.9566345214844,1.0,0.5934282541275024,0.5183987021446228,0.5183987021446228,1.0,1.0,-3.1503076553344727,1.2073650360107422,1.94294273853302,0.4963296949863434,0.928929328918457,0.928929328918457,0.0,159.764892578125,167.0,75574.0546875,0.0,2637.996337890625,1.0,278.1499938964844,282.9637756347656,300.17596435546875,305.08544921875,293.1499938964844,293.1499938964844,278.1499938964844,35708.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891270160675049,1.0,0.0,0.0,3.752528429031372,3.7525534629821777,9.395962479175068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.4521484375,0.0,1648.0108642578125,1895.4371337890625,0.0,3302.042724609375,0.9280707836151124,1.0,0.0,3.0,1.0,0.0
17762760,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8166506886482239,0.3414413332939148,0.3096982836723327,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9673497676849364,0.5629027485847473,0.5337483882904053,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9311665296554564,0.5068446397781372,0.3552419245243072,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8863317370414734,0.4414079487323761,0.4199584722518921,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7098694443702698,0.2208067625761032,1.0081437826156616,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,299.5594482421875,297.26275634765625,284.95562744140625,1.0,0.5948098301887512,0.5174018144607544,0.5174018144607544,1.0,1.0,-3.154161214828491,1.2071845531463623,1.946976661682129,0.4952460527420044,0.9301686882972716,0.9301686882972716,0.0,161.3005828857422,170.0,75641.5234375,0.0,2653.880126953125,1.0,278.1499938964844,282.9612121582031,300.17926025390625,305.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,35711.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894928693771362,1.0,0.0,0.0,3.757889986038208,3.7579150199890137,9.422830657968008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.8427734375,0.0,1654.32177734375,1895.4371337890625,0.0,3305.46484375,0.9292672872543336,1.0,0.0,3.0,1.0,0.0
17762820,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8133069276809692,0.3418205976486206,0.3101456761360168,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9635738134384156,0.5642786026000977,0.5351724624633789,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.927781879901886,0.5092378854751587,0.3570002317428589,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826888203620911,0.4422861337661743,0.4208974242210388,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067182064056396,0.2210301756858825,1.0097002983093262,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.554443359375,297.25982666015625,284.9535522460937,1.0,0.5975338220596313,0.5154080390930176,0.5154080390930176,1.0,1.0,-3.1615259647369385,1.2066421508789062,1.9548839330673216,0.4929748475551605,0.931529939174652,0.931529939174652,0.0,164.39361572265625,173.0,75741.359375,0.0,2685.19287109375,1.0,278.1499938964844,282.9565124511719,300.1796569824219,305.1045837402344,293.1499938964844,293.1499938964844,278.1499938964844,35763.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903648257255554,1.0,0.0,0.0,3.766487836837769,3.766512870788574,9.46599868711928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.5927734375,0.0,1664.8441162109375,1895.4371337890625,0.0,3313.619140625,0.9312239289283752,1.0,0.0,3.0,1.0,0.0
17762880,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8133069276809692,0.3418205976486206,0.3101456761360168,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9635738134384156,0.5642786026000977,0.5351724624633789,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.927781879901886,0.5092378854751587,0.3570002317428589,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8826888203620911,0.4422861337661743,0.4208974242210388,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7067182064056396,0.2210301756858825,1.0097002983093262,284.95361328125,284.95001220703125,303.2498474121094,297.1758728027344,299.554443359375,297.25982666015625,284.9535522460937,1.0,0.5975338220596313,0.5154080390930176,0.5154080390930176,1.0,1.0,-3.1615259647369385,1.2066421508789062,1.9548839330673216,0.4929748475551605,0.931529939174652,0.931529939174652,0.0,164.39361572265625,173.0,75741.359375,0.0,2685.19287109375,1.0,278.1499938964844,282.9565124511719,300.1796569824219,305.1045837402344,293.1499938964844,293.1499938964844,278.1499938964844,35763.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903648257255554,1.0,0.0,0.0,3.766487836837769,3.766512870788574,9.46599868711928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.5927734375,0.0,1664.8441162109375,1895.4371337890625,0.0,3313.619140625,0.9312239289283752,1.0,0.0,3.0,1.0,0.0
17762940,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8099815845489502,0.3421843945980072,0.3105786740779876,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9597625732421876,0.5655756592750549,0.5365151762962341,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.924454927444458,0.5115643739700317,0.3587038815021515,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.879150390625,0.4431460499763489,0.4218188822269439,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7036000490188599,0.2212289124727249,1.0111405849456787,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.5452880859375,297.256591796875,284.95184326171875,1.0,0.6002075672149658,0.5134142637252808,0.5134142637252808,1.0,1.0,-3.1685492992401123,1.2059062719345093,1.962643027305603,0.4905911982059479,0.931904137134552,0.931904137134552,0.0,167.49195861816406,176.0,75796.703125,0.0,2715.987060546875,1.0,278.1499938964844,282.9527587890625,300.17254638671875,305.10357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35835.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913304805755615,1.0,0.0,0.0,3.772127866744995,3.77215313911438,9.494368669038522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.3759765625,0.0,1672.06396484375,1895.4371337890625,0.0,3322.64794921875,0.9325358867645264,1.0,0.0,3.0,1.0,0.0
17763000,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8099815845489502,0.3421843945980072,0.3105786740779876,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9597625732421876,0.5655756592750549,0.5365151762962341,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.924454927444458,0.5115643739700317,0.3587038815021515,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.879150390625,0.4431460499763489,0.4218188822269439,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7036000490188599,0.2212289124727249,1.0111405849456787,284.951904296875,284.95001220703125,303.2478942871094,297.1681213378906,299.5452880859375,297.256591796875,284.95184326171875,1.0,0.6002075672149658,0.5134142637252808,0.5134142637252808,1.0,1.0,-3.1685492992401123,1.2059062719345093,1.962643027305603,0.4905911982059479,0.931904137134552,0.931904137134552,0.0,167.49195861816406,176.0,75796.703125,0.0,2715.987060546875,1.0,278.1499938964844,282.9527587890625,300.17254638671875,305.10357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35835.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913304805755615,1.0,0.0,0.0,3.772127866744995,3.77215313911438,9.494368669038522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.3759765625,0.0,1672.06396484375,1895.4371337890625,0.0,3322.64794921875,0.9325358867645264,1.0,0.0,3.0,1.0,0.0
17763060,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8066763877868652,0.3425358533859253,0.3110001385211944,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9559584259986876,0.5668114423751831,0.5377967357635498,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9212360382080078,0.5138441324234009,0.360371857881546,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8757359385490417,0.443990021944046,0.4227250218391418,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7005519866943359,0.2214094400405883,1.012493371963501,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,299.5325927734375,297.2532653808594,284.9506225585937,1.0,0.6028363108634949,0.5114650726318359,0.5114650726318359,1.0,1.0,-3.1753182411193848,1.2050949335098269,1.970223426818848,0.4881972372531891,0.9316818118095398,0.9316818118095398,0.0,170.5841064453125,179.0,75814.3046875,0.0,2746.363525390625,1.0,278.1499938964844,282.9499206542969,300.1587829589844,305.09307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923511505126953,1.0,0.0,0.0,3.775172233581543,3.7751972675323486,9.509699907539472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.6826171875,0.0,1676.1986083984375,1895.4371337890625,0.0,3332.188232421875,0.9332651495933532,1.0,0.0,3.0,1.0,0.0
17763120,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8066763877868652,0.3425358533859253,0.3110001385211944,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9559584259986876,0.5668114423751831,0.5377967357635498,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9212360382080078,0.5138441324234009,0.360371857881546,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8757359385490417,0.443990021944046,0.4227250218391418,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7005519866943359,0.2214094400405883,1.012493371963501,284.9506530761719,284.95001220703125,303.23663330078125,297.1540222167969,299.5325927734375,297.2532653808594,284.9506225585937,1.0,0.6028363108634949,0.5114650726318359,0.5114650726318359,1.0,1.0,-3.1753182411193848,1.2050949335098269,1.970223426818848,0.4881972372531891,0.9316818118095398,0.9316818118095398,0.0,170.5841064453125,179.0,75814.3046875,0.0,2746.363525390625,1.0,278.1499938964844,282.9499206542969,300.1587829589844,305.09307861328125,293.1499938964844,293.1499938964844,278.1499938964844,35904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923511505126953,1.0,0.0,0.0,3.775172233581543,3.7751972675323486,9.509699907539472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.6826171875,0.0,1676.1986083984375,1895.4371337890625,0.0,3332.188232421875,0.9332651495933532,1.0,0.0,3.0,1.0,0.0
17763180,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033972978591919,0.3428751826286316,0.3114107549190521,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9521774649620056,0.567992627620697,0.5390256643295288,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.918139100074768,0.5160827040672302,0.3620103299617767,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724445700645447,0.4448179602622986,0.4236161708831787,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6975800395011902,0.2215753346681594,1.013776779174805,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5165405273437,297.2499389648437,284.94970703125,1.0,0.6054247617721558,0.5095159411430359,0.5095159411430359,1.0,1.0,-3.1818742752075195,1.2041491270065308,1.9777252674102783,0.4857273399829864,0.93097984790802,0.93097984790802,0.0,173.6682586669922,182.0,75797.6875,0.0,2776.38671875,1.0,278.1499938964844,282.9477844238281,300.1390991210937,305.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,35965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934148550033569,1.0,0.0,0.0,3.7759737968444815,3.775999069213867,9.51373920088372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.35546875,0.0,1677.623046875,1895.4371337890625,0.0,3342.127685546875,0.9334861040115356,1.0,0.0,3.0,1.0,0.0
17763240,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8033972978591919,0.3428751826286316,0.3114107549190521,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9521774649620056,0.567992627620697,0.5390256643295288,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.918139100074768,0.5160827040672302,0.3620103299617767,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8724445700645447,0.4448179602622986,0.4236161708831787,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6975800395011902,0.2215753346681594,1.013776779174805,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5165405273437,297.2499389648437,284.94970703125,1.0,0.6054247617721558,0.5095159411430359,0.5095159411430359,1.0,1.0,-3.1818742752075195,1.2041491270065308,1.9777252674102783,0.4857273399829864,0.93097984790802,0.93097984790802,0.0,173.6682586669922,182.0,75797.6875,0.0,2776.38671875,1.0,278.1499938964844,282.9477844238281,300.1390991210937,305.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,35965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934148550033569,1.0,0.0,0.0,3.7759737968444815,3.775999069213867,9.51373920088372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.35546875,0.0,1677.623046875,1895.4371337890625,0.0,3342.127685546875,0.9334861040115356,1.0,0.0,3.0,1.0,0.0
17763300,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8017889261245728,0.3430399298667907,0.3116117715835571,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.950297474861145,0.5685632228851318,0.5396211743354797,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.916636884212494,0.5171867609024048,0.3628189265727997,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8708426356315613,0.4452253580093384,0.4240557253360748,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.696122407913208,0.2216533571481704,1.0143955945968628,284.9493103027344,284.95001220703125,303.203857421875,297.1220703125,299.5073547363281,297.2482604980469,284.9493103027344,1.0,0.6067046523094177,0.5085413455963135,0.5085413455963135,1.0,1.0,-3.185076713562012,1.2036267518997192,1.981450080871582,0.4844644665718078,0.9304705858230592,0.9304705858230592,0.0,175.2076873779297,182.0,75777.5,0.0,2791.273681640625,1.0,278.1499938964844,282.94696044921875,300.127197265625,305.0615539550781,293.1499938964844,293.1499938964844,278.1499938964844,35993.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939578533172607,1.0,0.0,0.0,3.775610208511353,3.775635480880737,9.511906569059648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.037109375,0.0,1677.407470703125,1895.4371337890625,0.0,3347.20068359375,0.933423101902008,1.0,0.0,3.0,1.0,0.0
17763360,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8002023100852966,0.3432013094425201,0.3118098080158233,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9484254717826844,0.5691211223602295,0.5402045845985413,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9151656627655028,0.5182812213897705,0.3636207282543182,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8692684769630432,0.4456282258033752,0.4244910776615143,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6946832537651062,0.2217284142971038,1.0150007009506226,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,299.4975280761719,297.2466125488281,284.948974609375,1.0,0.6079756021499634,0.5075902342796326,0.5075902342796326,1.0,1.0,-3.1882317066192627,1.2031148672103882,1.9851168394088743,0.4832258820533752,0.929886281490326,0.929886281490326,0.0,176.74566650390625,185.0,75750.796875,0.0,2806.083740234375,1.0,278.1499938964844,282.9462585449219,300.1139831542969,305.0472717285156,293.1499938964844,293.1499938964844,278.1499938964844,36018.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945105075836182,1.0,0.0,0.0,3.7748093605041504,3.774834632873535,9.507872391623096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.224609375,0.0,1676.655517578125,1895.4371337890625,0.0,3352.3623046875,0.9332605004310608,1.0,0.0,3.0,1.0,0.0
17763420,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7970930337905884,0.3435183465480804,0.3121998012065887,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9447036385536194,0.5701946020126343,0.5413333177566528,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9123088717460632,0.5204281210899353,0.3651981353759765,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661997318267822,0.4464234709739685,0.4253512620925903,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918582320213318,0.2218699902296066,1.0161726474761963,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.475830078125,297.2431640625,284.9483337402344,1.0,0.6104915142059326,0.5056880712509155,0.5056880712509155,1.0,1.0,-3.194397687911988,1.2020022869110107,1.9923954010009768,0.4807019233703613,0.9284515976905824,0.9284515976905824,0.0,179.81903076171875,188.0,75677.4375,0.0,2835.4775390625,1.0,278.1499938964844,282.9451904296875,300.0840148925781,305.0137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956456780433655,1.0,0.0,0.0,3.771975040435791,3.772000312805176,9.493599577581336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.177734375,0.0,1673.662353515625,1895.4371337890625,0.0,3362.962646484375,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
17763480,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7970930337905884,0.3435183465480804,0.3121998012065887,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9447036385536194,0.5701946020126343,0.5413333177566528,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9123088717460632,0.5204281210899353,0.3651981353759765,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8661997318267822,0.4464234709739685,0.4253512620925903,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6918582320213318,0.2218699902296066,1.0161726474761963,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,299.475830078125,297.2431640625,284.9483337402344,1.0,0.6104915142059326,0.5056880712509155,0.5056880712509155,1.0,1.0,-3.194397687911988,1.2020022869110107,1.9923954010009768,0.4807019233703613,0.9284515976905824,0.9284515976905824,0.0,179.81903076171875,188.0,75677.4375,0.0,2835.4775390625,1.0,278.1499938964844,282.9451904296875,300.0840148925781,305.0137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956456780433655,1.0,0.0,0.0,3.771975040435791,3.772000312805176,9.493599577581336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.177734375,0.0,1673.662353515625,1895.4371337890625,0.0,3362.962646484375,0.9326552748680116,1.0,0.0,3.0,1.0,0.0
