time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763540,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.794070839881897,0.3438425958156585,0.3125931322574615,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9409980177879332,0.5711919665336609,0.5423957109451294,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9095313549041748,0.5224639177322388,0.3667086362838745,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8632344603538513,0.4472197294235229,0.4262091517448425,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6890968084335327,0.2219997495412826,1.0172936916351318,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4515075683594,297.2393798828125,284.9477844238281,1.0,0.6129714846611023,0.5037858486175537,0.5037858486175537,1.0,1.0,-3.200343608856201,1.200753092765808,1.999590516090393,0.4781041443347931,0.9266518354415894,0.9266518354415894,0.0,182.892807006836,191.0,75578.1171875,0.0,2864.526123046875,1.0,278.1499938964844,282.9444885253906,300.04962158203125,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36109.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968058228492737,1.0,0.0,0.0,3.7675373554229736,3.7675626277923584,9.471274324823752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.44140625,0.0,1668.7562255859375,1895.4371337890625,0.0,3373.7919921875,0.9316878914833068,1.0,0.0,3.0,1.0,0.0
17763600,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.794070839881897,0.3438425958156585,0.3125931322574615,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9409980177879332,0.5711919665336609,0.5423957109451294,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9095313549041748,0.5224639177322388,0.3667086362838745,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8632344603538513,0.4472197294235229,0.4262091517448425,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6890968084335327,0.2219997495412826,1.0172936916351318,284.9477844238281,284.95001220703125,303.1128845214844,297.04400634765625,299.4515075683594,297.2393798828125,284.9477844238281,1.0,0.6129714846611023,0.5037858486175537,0.5037858486175537,1.0,1.0,-3.200343608856201,1.200753092765808,1.999590516090393,0.4781041443347931,0.9266518354415894,0.9266518354415894,0.0,182.892807006836,191.0,75578.1171875,0.0,2864.526123046875,1.0,278.1499938964844,282.9444885253906,300.04962158203125,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36109.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968058228492737,1.0,0.0,0.0,3.7675373554229736,3.7675626277923584,9.471274324823752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.44140625,0.0,1668.7562255859375,1895.4371337890625,0.0,3373.7919921875,0.9316878914833068,1.0,0.0,3.0,1.0,0.0
17763660,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911325097084045,0.3441660404205322,0.3129879534244537,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.937315046787262,0.5721197724342346,0.5433914661407471,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9068418741226196,0.5244129300117493,0.3681544363498688,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.860368013381958,0.4480109512805938,0.4270642101764679,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6863979697227478,0.222117930650711,1.0183639526367188,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4250793457031,297.23541259765625,284.9472961425781,1.0,0.6154153347015381,0.5019192695617676,0.5019192695617676,1.0,1.0,-3.206068754196167,1.1994357109069824,2.006633043289185,0.475499540567398,0.9245906472206116,0.9245906472206116,0.0,185.96636962890625,194.0,75456.9765625,0.0,2893.216552734375,1.0,278.1499938964844,282.9442138671875,300.01129150390625,304.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,36148.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979848623275757,1.0,0.0,0.0,3.76168441772461,3.761709451675415,9.441869224247056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.935546875,0.0,1662.1534423828125,1895.4371337890625,0.0,3384.793212890625,0.930400013923645,1.0,0.0,3.0,1.0,0.0
17763720,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7911325097084045,0.3441660404205322,0.3129879534244537,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.937315046787262,0.5721197724342346,0.5433914661407471,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9068418741226196,0.5244129300117493,0.3681544363498688,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.860368013381958,0.4480109512805938,0.4270642101764679,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6863979697227478,0.222117930650711,1.0183639526367188,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4250793457031,297.23541259765625,284.9472961425781,1.0,0.6154153347015381,0.5019192695617676,0.5019192695617676,1.0,1.0,-3.206068754196167,1.1994357109069824,2.006633043289185,0.475499540567398,0.9245906472206116,0.9245906472206116,0.0,185.96636962890625,194.0,75456.9765625,0.0,2893.216552734375,1.0,278.1499938964844,282.9442138671875,300.01129150390625,304.92822265625,293.1499938964844,293.1499938964844,278.1499938964844,36148.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979848623275757,1.0,0.0,0.0,3.76168441772461,3.761709451675415,9.441869224247056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.935546875,0.0,1662.1534423828125,1895.4371337890625,0.0,3384.793212890625,0.930400013923645,1.0,0.0,3.0,1.0,0.0
17763780,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7882702946662903,0.3444733619689941,0.313371330499649,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9336735606193542,0.5729872584342957,0.5443274974822998,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9042743444442748,0.5263128280639648,0.3695595860481262,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575932383537292,0.4487822353839874,0.4279034435749054,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.683764636516571,0.2222244590520858,1.019381403923035,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3966369628906,297.2315368652344,284.9468994140625,1.0,0.6178218722343445,0.5000526309013367,0.5000526309013367,1.0,1.0,-3.211578607559204,1.197988748550415,2.013590097427368,0.472825825214386,0.9222807884216307,0.9222807884216307,0.0,189.0347137451172,197.0,75314.3046875,0.0,2921.524658203125,1.0,278.1499938964844,282.9443359375,299.9691772460937,304.87725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991432189941406,1.0,0.0,0.0,3.7544777393341056,3.754502773284912,9.405726473232788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.80859375,0.0,1653.9403076171875,1895.4371337890625,0.0,3395.59619140625,0.9288054704666138,1.0,0.0,3.0,1.0,0.0
17763840,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7882702946662903,0.3444733619689941,0.313371330499649,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9336735606193542,0.5729872584342957,0.5443274974822998,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9042743444442748,0.5263128280639648,0.3695595860481262,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8575932383537292,0.4487822353839874,0.4279034435749054,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.683764636516571,0.2222244590520858,1.019381403923035,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3966369628906,297.2315368652344,284.9468994140625,1.0,0.6178218722343445,0.5000526309013367,0.5000526309013367,1.0,1.0,-3.211578607559204,1.197988748550415,2.013590097427368,0.472825825214386,0.9222807884216307,0.9222807884216307,0.0,189.0347137451172,197.0,75314.3046875,0.0,2921.524658203125,1.0,278.1499938964844,282.9443359375,299.9691772460937,304.87725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991432189941406,1.0,0.0,0.0,3.7544777393341056,3.754502773284912,9.405726473232788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.80859375,0.0,1653.9403076171875,1895.4371337890625,0.0,3395.59619140625,0.9288054704666138,1.0,0.0,3.0,1.0,0.0
17763900,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7868652939796448,0.3446209728717804,0.3135581612586975,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9318739175796508,0.5734058022499084,0.5447808504104614,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9030426740646362,0.527253270149231,0.370254635810852,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8562373518943787,0.4491606652736664,0.4283168911933899,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6824723482131958,0.2222746461629867,1.0198765993118286,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.38201904296875,297.2296142578125,284.9467468261719,1.0,0.6190147399902344,0.4991193413734436,0.4991193413734436,1.0,1.0,-3.214276075363159,1.1972254514694214,2.017050504684448,0.4714652001857757,0.9210745096206664,0.9210745096206664,0.0,190.5688934326172,197.0,75237.8359375,0.0,2935.593505859375,1.0,278.1499938964844,282.9444580078125,299.9472045898437,304.8504333496094,293.1499938964844,293.1499938964844,278.1499938964844,36196.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997463583946228,1.0,0.0,0.0,3.750541925430298,3.750566959381104,9.386016586176992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.1728515625,0.0,1649.4439697265625,1895.4371337890625,0.0,3401.219970703125,0.9279325008392334,1.0,0.0,3.0,1.0,0.0
17763960,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7854772210121155,0.3447624742984772,0.3137397170066833,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.930087149143219,0.5738057494163513,0.5452175736427307,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9018417596817015,0.5281875133514404,0.370944619178772,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8549017310142517,0.449531614780426,0.4287235736846924,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6811977028846741,0.2223234325647354,1.020363688468933,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3669738769531,297.227783203125,284.94659423828125,1.0,0.6201987862586975,0.4981945753097534,0.4981945753097534,1.0,1.0,-3.21692419052124,1.1964476108551023,2.020476818084717,0.470103919506073,0.9198275208473206,0.9198275208473206,0.0,192.10108947753903,200.0,75157.046875,0.0,2949.56982421875,1.0,278.1499938964844,282.9447021484375,299.9244079589844,304.8224792480469,293.1499938964844,293.1499938964844,278.1499938964844,36210.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003384709358215,1.0,0.0,0.0,3.74633264541626,3.7463576793670654,9.364960646962572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.62109375,0.0,1644.6251220703125,1895.4371337890625,0.0,3406.739501953125,0.9269976615905762,1.0,0.0,3.0,1.0,0.0
17764020,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7827498316764832,0.3450303971767425,0.3140898942947387,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9265563488006592,0.5745576620101929,0.5460489988327026,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8994908928871155,0.5300446152687073,0.3723155558109283,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.852288007736206,0.450255274772644,0.4295204877853393,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6787003874778748,0.2224194854497909,1.0213274955749512,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3362121582031,297.2242431640625,284.94635009765625,1.0,0.622546374797821,0.4963450133800506,0.4963450133800506,1.0,1.0,-3.222109794616699,1.1948171854019165,2.0272927284240723,0.4673373997211456,0.917251467704773,0.917251467704773,0.0,195.16416931152344,203.0,74986.3984375,0.0,2977.347412109375,1.0,278.1499938964844,282.9453125,299.877197265625,304.7641906738281,293.1499938964844,293.1499938964844,278.1499938964844,36235.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901539385318756,1.0,0.0,0.0,3.737336397171021,3.737361192703247,9.320037293036876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.6630859375,0.0,1634.32470703125,1895.4371337890625,0.0,3417.9296875,0.9249964952468872,1.0,0.0,3.0,1.0,0.0
17764080,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7827498316764832,0.3450303971767425,0.3140898942947387,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9265563488006592,0.5745576620101929,0.5460489988327026,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8994908928871155,0.5300446152687073,0.3723155558109283,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.852288007736206,0.450255274772644,0.4295204877853393,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6787003874778748,0.2224194854497909,1.0213274955749512,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,299.3362121582031,297.2242431640625,284.94635009765625,1.0,0.622546374797821,0.4963450133800506,0.4963450133800506,1.0,1.0,-3.222109794616699,1.1948171854019165,2.0272927284240723,0.4673373997211456,0.917251467704773,0.917251467704773,0.0,195.16416931152344,203.0,74986.3984375,0.0,2977.347412109375,1.0,278.1499938964844,282.9453125,299.877197265625,304.7641906738281,293.1499938964844,293.1499938964844,278.1499938964844,36235.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901539385318756,1.0,0.0,0.0,3.737336397171021,3.737361192703247,9.320037293036876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.6630859375,0.0,1634.32470703125,1895.4371337890625,0.0,3417.9296875,0.9249964952468872,1.0,0.0,3.0,1.0,0.0
17764140,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800842523574829,0.3452719748020172,0.3144169151782989,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9230861067771912,0.5752390623092651,0.546812891960144,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.897212028503418,0.5318930149078369,0.3736786544322967,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8497459888458252,0.4509466588497162,0.430287629365921,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762738227844238,0.2225122898817062,1.022276520729065,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.30450439453125,297.22100830078125,284.9461669921875,1.0,0.624862790107727,0.4944954812526703,0.4944954812526703,1.0,1.0,-3.227125644683838,1.1930761337280271,2.0340495109558105,0.4645073413848877,0.9145535826683044,0.9145535826683044,0.0,198.2210388183593,206.0,74801.859375,0.0,3004.813720703125,1.0,278.1499938964844,282.94610595703125,299.82763671875,304.7024841308594,293.1499938964844,293.1499938964844,278.1499938964844,36255.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027049541473388,1.0,0.0,0.0,3.727496385574341,3.727521181106568,9.27102519199252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.953125,0.0,1623.0628662109375,1895.4371337890625,0.0,3428.785400390625,0.9228049516677856,1.0,0.0,3.0,1.0,0.0
17764200,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7800842523574829,0.3452719748020172,0.3144169151782989,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9230861067771912,0.5752390623092651,0.546812891960144,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.897212028503418,0.5318930149078369,0.3736786544322967,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8497459888458252,0.4509466588497162,0.430287629365921,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6762738227844238,0.2225122898817062,1.022276520729065,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.30450439453125,297.22100830078125,284.9461669921875,1.0,0.624862790107727,0.4944954812526703,0.4944954812526703,1.0,1.0,-3.227125644683838,1.1930761337280271,2.0340495109558105,0.4645073413848877,0.9145535826683044,0.9145535826683044,0.0,198.2210388183593,206.0,74801.859375,0.0,3004.813720703125,1.0,278.1499938964844,282.94610595703125,299.82763671875,304.7024841308594,293.1499938964844,293.1499938964844,278.1499938964844,36255.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027049541473388,1.0,0.0,0.0,3.727496385574341,3.727521181106568,9.27102519199252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.953125,0.0,1623.0628662109375,1895.4371337890625,0.0,3428.785400390625,0.9228049516677856,1.0,0.0,3.0,1.0,0.0
17764260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774776816368103,0.3454921841621399,0.3147252202033996,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919693648815155,0.575875997543335,0.5475330352783203,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950027823448181,0.5337415933609009,0.3750406205654144,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.847270667552948,0.4516117870807647,0.4310305416584015,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739116311073303,0.22260083258152,1.0232090950012207,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2725524902344,297.2180480957031,284.946044921875,1.0,0.6271553039550781,0.4926862120628357,0.4926862120628357,1.0,1.0,-3.232013702392578,1.191323161125183,2.040690660476685,0.4616992175579071,0.9118268489837646,0.9118268489837646,0.0,201.27740478515625,209.0,74609.6953125,0.0,3032.087158203125,1.0,278.1499938964844,282.94708251953125,299.7768249511719,304.6388244628906,293.1499938964844,293.1499938964844,278.1499938964844,36272.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038786292076112,1.0,0.0,0.0,3.717166185379028,3.717190980911255,9.219709795615928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.857421875,0.0,1611.262451171875,1895.4371337890625,0.0,3439.71142578125,0.9205009341239928,1.0,0.0,3.0,1.0,0.0
17764320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7774776816368103,0.3454921841621399,0.3147252202033996,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919693648815155,0.575875997543335,0.5475330352783203,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8950027823448181,0.5337415933609009,0.3750406205654144,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.847270667552948,0.4516117870807647,0.4310305416584015,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6739116311073303,0.22260083258152,1.0232090950012207,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.2725524902344,297.2180480957031,284.946044921875,1.0,0.6271553039550781,0.4926862120628357,0.4926862120628357,1.0,1.0,-3.232013702392578,1.191323161125183,2.040690660476685,0.4616992175579071,0.9118268489837646,0.9118268489837646,0.0,201.27740478515625,209.0,74609.6953125,0.0,3032.087158203125,1.0,278.1499938964844,282.94708251953125,299.7768249511719,304.6388244628906,293.1499938964844,293.1499938964844,278.1499938964844,36272.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038786292076112,1.0,0.0,0.0,3.717166185379028,3.717190980911255,9.219709795615928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.857421875,0.0,1611.262451171875,1895.4371337890625,0.0,3439.71142578125,0.9205009341239928,1.0,0.0,3.0,1.0,0.0
17764380,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749258875846863,0.3456833064556122,0.3150078058242798,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.91638845205307,0.576461911201477,0.5482036471366882,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928696513175964,0.5355995297431946,0.376407653093338,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448560237884521,0.4522410035133362,0.4317401647567749,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716119647026062,0.2226824015378952,1.024112105369568,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.24029541015625,297.2154541015625,284.9459533691406,1.0,0.6294190883636475,0.4908769428730011,0.4908769428730011,1.0,1.0,-3.236744403839112,1.1894696950912476,2.047274589538574,0.4588328003883362,0.9090410470962524,0.9090410470962524,0.0,204.32833862304688,212.0,74407.828125,0.0,3059.069091796875,1.0,278.1499938964844,282.9481506347656,299.7247619628906,304.5731506347656,293.1499938964844,293.1499938964844,278.1499938964844,36285.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050061702728271,1.0,0.0,0.0,3.706279039382935,3.706303596496582,9.1657813072743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0849609375,0.0,1598.859619140625,1895.4371337890625,0.0,3450.203125,0.9180716276168824,1.0,0.0,3.0,1.0,0.0
17764440,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7749258875846863,0.3456833064556122,0.3150078058242798,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.91638845205307,0.576461911201477,0.5482036471366882,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8928696513175964,0.5355995297431946,0.376407653093338,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8448560237884521,0.4522410035133362,0.4317401647567749,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6716119647026062,0.2226824015378952,1.024112105369568,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.24029541015625,297.2154541015625,284.9459533691406,1.0,0.6294190883636475,0.4908769428730011,0.4908769428730011,1.0,1.0,-3.236744403839112,1.1894696950912476,2.047274589538574,0.4588328003883362,0.9090410470962524,0.9090410470962524,0.0,204.32833862304688,212.0,74407.828125,0.0,3059.069091796875,1.0,278.1499938964844,282.9481506347656,299.7247619628906,304.5731506347656,293.1499938964844,293.1499938964844,278.1499938964844,36285.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050061702728271,1.0,0.0,0.0,3.706279039382935,3.706303596496582,9.1657813072743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.0849609375,0.0,1598.859619140625,1895.4371337890625,0.0,3450.203125,0.9180716276168824,1.0,0.0,3.0,1.0,0.0
17764500,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7736693620681763,0.3457694947719574,0.3151408731937408,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.914771556854248,0.5767399072647095,0.5485248565673828,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.891829788684845,0.5365338325500488,0.3770944774150848,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8436695337295532,0.452544093132019,0.432084321975708,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6704837083816528,0.2227209061384201,1.0245541334152222,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2242126464844,297.2142639160156,284.9458923339844,1.0,0.6305422186851501,0.489972323179245,0.489972323179245,1.0,1.0,-3.239060878753662,1.1885088682174685,2.0505521297454834,0.4573777019977569,0.9076420068740844,0.9076420068740844,0.0,205.8539886474609,212.0,74304.6796875,0.0,3072.48583984375,1.0,278.1499938964844,282.9486999511719,299.69854736328125,304.5399475097656,293.1499938964844,293.1499938964844,278.1499938964844,36291.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055622816085817,1.0,0.0,0.0,3.700705289840698,3.7007298469543457,9.138233849625976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.390625,0.0,1592.528564453125,1895.4371337890625,0.0,3455.37548828125,0.9168270826339722,1.0,0.0,3.0,1.0,0.0
17764560,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7724267840385437,0.3458505868911743,0.3152694404125213,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9131818413734436,0.577009916305542,0.5488383769989014,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8908079266548157,0.5374716520309448,0.3777835071086883,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8424976468086243,0.4528408944606781,0.4324226081371307,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6693702936172485,0.2227581739425659,1.0249906778335571,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2082214355469,297.213134765625,284.9458923339844,1.0,0.6316604018211365,0.4890969693660736,0.4890969693660736,1.0,1.0,-3.2413525581359863,1.1875863075256348,2.053766250610352,0.455967515707016,0.9062625169754028,0.9062625169754028,0.0,207.3794860839844,215.0,74201.2421875,0.0,3085.865234375,1.0,278.1499938964844,282.94927978515625,299.6722106933594,304.5065612792969,293.1499938964844,293.1499938964844,278.1499938964844,36296.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906110942363739,1.0,0.0,0.0,3.695093870162964,3.6951184272766113,9.110542578127934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.685546875,0.0,1586.163330078125,1895.4371337890625,0.0,3460.47705078125,0.91557377576828,1.0,0.0,3.0,1.0,0.0
17764620,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699776291847229,0.3459882140159607,0.3155047595500946,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9100833535194396,0.5775133371353149,0.5494308471679688,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888247609138489,0.5393684506416321,0.379175066947937,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.840191125869751,0.4534041285514831,0.4330708980560303,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671865582466125,0.2228268682956695,1.025837779045105,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1766052246094,297.21112060546875,284.9459228515625,1.0,0.6338760256767273,0.4873462915420532,0.4873462915420532,1.0,1.0,-3.245820999145508,1.185675024986267,2.060145854949951,0.4531103372573852,0.9035334587097168,0.9035334587097168,0.0,210.4262084960937,218.0,73991.546875,0.0,3112.404052734375,1.0,278.1499938964844,282.95050048828125,299.6195678710937,304.4394836425781,293.1499938964844,293.1499938964844,278.1499938964844,36302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071659445762634,1.0,0.0,0.0,3.683720350265503,3.6837449073791504,9.054544420905586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0576171875,0.0,1573.2894287109375,1895.4371337890625,0.0,3470.283935546875,0.9130324721336364,1.0,0.0,3.0,1.0,0.0
17764680,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7699776291847229,0.3459882140159607,0.3155047595500946,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9100833535194396,0.5775133371353149,0.5494308471679688,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8888247609138489,0.5393684506416321,0.379175066947937,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.840191125869751,0.4534041285514831,0.4330708980560303,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6671865582466125,0.2228268682956695,1.025837779045105,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1766052246094,297.21112060546875,284.9459228515625,1.0,0.6338760256767273,0.4873462915420532,0.4873462915420532,1.0,1.0,-3.245820999145508,1.185675024986267,2.060145854949951,0.4531103372573852,0.9035334587097168,0.9035334587097168,0.0,210.4262084960937,218.0,73991.546875,0.0,3112.404052734375,1.0,278.1499938964844,282.95050048828125,299.6195678710937,304.4394836425781,293.1499938964844,293.1499938964844,278.1499938964844,36302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071659445762634,1.0,0.0,0.0,3.683720350265503,3.6837449073791504,9.054544420905586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0576171875,0.0,1573.2894287109375,1895.4371337890625,0.0,3470.283935546875,0.9130324721336364,1.0,0.0,3.0,1.0,0.0
17764740,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675783038139343,0.3461032807826996,0.3157203197479248,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9071044921875,0.5779841542243958,0.5499929189682007,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8869125247001648,0.5412882566452026,0.3805817067623138,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.837934136390686,0.4539396166801452,0.4336935579776764,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650575399398804,0.2228904515504837,1.026662826538086,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1454467773437,297.2093811035156,284.9459533691406,1.0,0.6360724568367004,0.4855955839157104,0.4855955839157104,1.0,1.0,-3.2501871585845947,1.1836872100830078,2.066499948501587,0.4502019882202148,0.900838017463684,0.900838017463684,0.0,213.4740295410156,221.0,73780.25,0.0,3138.798828125,1.0,278.1499938964844,282.95172119140625,299.56719970703125,304.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081650972366332,1.0,0.0,0.0,3.672262191772461,3.672286510467529,8.998303542284702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.5390625,0.0,1560.3812255859375,1895.4371337890625,0.0,3479.567138671875,0.9104707837104796,1.0,0.0,3.0,1.0,0.0
17764800,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7675783038139343,0.3461032807826996,0.3157203197479248,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9071044921875,0.5779841542243958,0.5499929189682007,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8869125247001648,0.5412882566452026,0.3805817067623138,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.837934136390686,0.4539396166801452,0.4336935579776764,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6650575399398804,0.2228904515504837,1.026662826538086,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1454467773437,297.2093811035156,284.9459533691406,1.0,0.6360724568367004,0.4855955839157104,0.4855955839157104,1.0,1.0,-3.2501871585845947,1.1836872100830078,2.066499948501587,0.4502019882202148,0.900838017463684,0.900838017463684,0.0,213.4740295410156,221.0,73780.25,0.0,3138.798828125,1.0,278.1499938964844,282.95172119140625,299.56719970703125,304.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081650972366332,1.0,0.0,0.0,3.672262191772461,3.672286510467529,8.998303542284702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.5390625,0.0,1560.3812255859375,1895.4371337890625,0.0,3479.567138671875,0.9104707837104796,1.0,0.0,3.0,1.0,0.0
17764860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7652220726013184,0.3461756110191345,0.3158995509147644,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9042659997940063,0.5784280896186829,0.5505265593528748,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.885115385055542,0.5433112382888794,0.3820500075817108,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8357198238372803,0.4544250667095184,0.4342712461948395,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629875898361206,0.2229480743408203,1.0274596214294434,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.1153259277344,297.20819091796875,284.946044921875,1.0,0.6382480263710022,0.4838210642337799,0.4838210642337799,1.0,1.0,-3.2544636726379395,1.1815779209136963,2.072885751724243,0.4471954107284546,0.8982483148574829,0.8982483148574829,0.0,216.5138702392578,224.0,73569.9375,0.0,3165.01904296875,1.0,278.1499938964844,282.95294189453125,299.5158996582031,304.3064270019531,293.1499938964844,293.1499938964844,278.45001220703125,36305.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091059565544128,1.0,0.0,0.0,3.660879135131836,3.660903215408325,8.942604949879751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.8486328125,0.0,1547.5985107421875,1895.4371337890625,0.0,3488.3046875,0.9079249501228333,1.0,0.0,3.0,1.0,0.0
17764920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7652220726013184,0.3461756110191345,0.3158995509147644,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9042659997940063,0.5784280896186829,0.5505265593528748,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.885115385055542,0.5433112382888794,0.3820500075817108,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8357198238372803,0.4544250667095184,0.4342712461948395,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6629875898361206,0.2229480743408203,1.0274596214294434,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.1153259277344,297.20819091796875,284.946044921875,1.0,0.6382480263710022,0.4838210642337799,0.4838210642337799,1.0,1.0,-3.2544636726379395,1.1815779209136963,2.072885751724243,0.4471954107284546,0.8982483148574829,0.8982483148574829,0.0,216.5138702392578,224.0,73569.9375,0.0,3165.01904296875,1.0,278.1499938964844,282.95294189453125,299.5158996582031,304.3064270019531,293.1499938964844,293.1499938964844,278.45001220703125,36305.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091059565544128,1.0,0.0,0.0,3.660879135131836,3.660903215408325,8.942604949879751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.8486328125,0.0,1547.5985107421875,1895.4371337890625,0.0,3488.3046875,0.9079249501228333,1.0,0.0,3.0,1.0,0.0
17764980,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.763601541519165,0.3467831909656524,0.3164196908473968,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.902286946773529,0.5794740915298462,0.5514597296714783,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8841046094894409,0.5459700226783752,0.3838424384593963,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8341639637947083,0.4553955197334289,0.4351654946804046,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.661510705947876,0.2232811748981475,1.0290576219558716,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0894470214844,297.2123718261719,285.0174255371094,1.0,0.6405651569366455,0.4820465743541717,0.4820465743541717,1.0,1.0,-3.261357307434082,1.1804808378219604,2.080876350402832,0.4445617794990539,0.9922596216201782,0.9922596216201782,0.0,219.19253540039065,227.0,72994.71875,0.0,3195.05029296875,1.0,278.4432373046875,283.0444641113281,299.4518737792969,304.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,32793.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045791029930116,1.0,0.0,0.0,3.794668912887573,3.7946937084198,9.608178288544875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.759765625,0.0,1675.21533203125,1895.4371337890625,0.0,3446.229736328125,0.9353370666503906,1.0,0.0,3.0,1.0,0.0
17765040,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.763601541519165,0.3467831909656524,0.3164196908473968,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.902286946773529,0.5794740915298462,0.5514597296714783,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8841046094894409,0.5459700226783752,0.3838424384593963,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8341639637947083,0.4553955197334289,0.4351654946804046,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.661510705947876,0.2232811748981475,1.0290576219558716,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,299.0894470214844,297.2123718261719,285.0174255371094,1.0,0.6405651569366455,0.4820465743541717,0.4820465743541717,1.0,1.0,-3.261357307434082,1.1804808378219604,2.080876350402832,0.4445617794990539,0.9922596216201782,0.9922596216201782,0.0,219.19253540039065,227.0,72994.71875,0.0,3195.05029296875,1.0,278.4432373046875,283.0444641113281,299.4518737792969,304.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,32793.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045791029930116,1.0,0.0,0.0,3.794668912887573,3.7946937084198,9.608178288544875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.759765625,0.0,1675.21533203125,1895.4371337890625,0.0,3446.229736328125,0.9353370666503906,1.0,0.0,3.0,1.0,0.0
17765100,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7625206112861633,0.3465724885463714,0.3165575861930847,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9010236263275146,0.5794593691825867,0.5518089532852173,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.883325457572937,0.5467652082443237,0.3846604526042938,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8331483602523804,0.4554411172866821,0.4355151653289795,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6605939865112305,0.2232422828674316,1.0297520160675049,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0740051269531,297.2098999023437,284.86944580078125,1.0,0.6417320370674133,0.4811592996120453,0.4811592996120453,1.0,1.0,-3.264189481735229,1.1796613931655884,2.0845282077789307,0.4432275295257568,0.8933839797973633,0.8933839797973633,0.0,220.73779296875,227.0,73918.5,0.0,3209.89306640625,1.0,278.19439697265625,282.8817138671875,299.4761962890625,304.3634338378906,293.1499938964844,293.1499938964844,278.1499938964844,36810.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911195695400238,1.0,0.0,0.0,3.7746152877807617,3.7746405601501465,9.50689468481869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.9873046875,0.0,1682.5465087890625,1895.4371337890625,0.0,3507.697021484375,0.9317429065704346,1.0,0.0,3.0,1.0,0.0
17765160,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7607156038284302,0.3461874425411224,0.3162969648838043,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8989971280097961,0.5792372226715088,0.5516992211341858,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8818052411079407,0.5474310517311096,0.3851622641086578,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8314855694770813,0.455300360918045,0.4354870319366455,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6591100096702576,0.2230847775936126,1.0295311212539673,284.89483642578125,284.95001220703125,302.3199157714844,296.4132080078125,299.0575256347656,297.2054443359375,284.89654541015625,1.0,0.642734944820404,0.4802802801132202,0.4802802801132202,1.0,1.0,-3.2640509605407715,1.1776705980300903,2.086380243301392,0.4413361549377441,0.8845254182815552,0.8845254182815552,0.0,222.6686553955078,230.0,73524.453125,0.0,3220.35400390625,1.0,278.1567687988281,282.9065246582031,299.4400634765625,304.26104736328125,293.1499938964844,293.1499938964844,278.45001220703125,38414.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135008454322816,1.0,0.0,0.0,3.698140382766724,3.698165416717529,9.125571978074732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.0576171875,0.0,1605.6973876953125,1895.4371337890625,0.0,3529.06396484375,0.9179598093032836,1.0,0.0,3.0,1.0,0.0
17765220,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.758651077747345,0.3465360701084137,0.3164576888084411,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8965873122215271,0.5800061821937561,0.5522320866584778,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8805022835731506,0.5501353144645691,0.3868744075298309,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295181393623352,0.4559725821018219,0.4359901547431946,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6572945713996887,0.2232671231031417,1.0302340984344482,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.03399658203125,297.2090759277344,284.9936828613281,1.0,0.6448429226875305,0.4785222113132477,0.4785222113132477,1.0,1.0,-3.268385171890259,1.175519585609436,2.0928657054901123,0.4381716847419739,0.9717980027198792,0.9717980027198792,0.0,225.5626220703125,233.0,72729.1796875,0.0,3246.10546875,1.0,278.4434814453125,283.0235595703125,299.3559265136719,304.0482482910156,293.1499938964844,293.1499938964844,278.1499938964844,33823.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078838229179382,1.0,0.0,0.0,3.796877145767212,3.7969021797180176,9.619363936508307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.6474609375,0.0,1685.856201171875,1895.4371337890625,0.0,3476.9541015625,0.936530590057373,1.0,0.0,3.0,1.0,0.0
17765280,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.758651077747345,0.3465360701084137,0.3164576888084411,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8965873122215271,0.5800061821937561,0.5522320866584778,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8805022835731506,0.5501353144645691,0.3868744075298309,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8295181393623352,0.4559725821018219,0.4359901547431946,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6572945713996887,0.2232671231031417,1.0302340984344482,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.03399658203125,297.2090759277344,284.9936828613281,1.0,0.6448429226875305,0.4785222113132477,0.4785222113132477,1.0,1.0,-3.268385171890259,1.175519585609436,2.0928657054901123,0.4381716847419739,0.9717980027198792,0.9717980027198792,0.0,225.5626220703125,233.0,72729.1796875,0.0,3246.10546875,1.0,278.4434814453125,283.0235595703125,299.3559265136719,304.0482482910156,293.1499938964844,293.1499938964844,278.1499938964844,33823.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078838229179382,1.0,0.0,0.0,3.796877145767212,3.7969021797180176,9.619363936508307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.6474609375,0.0,1685.856201171875,1895.4371337890625,0.0,3476.9541015625,0.936530590057373,1.0,0.0,3.0,1.0,0.0
17765340,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7560307383537292,0.3459990918636322,0.31632000207901,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8935797810554504,0.5798060894012451,0.5524380803108215,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8785971403121948,0.5518590807914734,0.3883415460586548,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8270547389984131,0.4558740258216858,0.4362422525882721,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.655107855796814,0.2230805307626724,1.0305585861206057,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,299.0062255859375,297.2037658691406,284.8993835449219,1.0,0.6469041705131531,0.4767641723155975,0.4767641723155975,1.0,1.0,-3.270933151245117,1.1726070642471311,2.0983259677886963,0.4348571002483368,0.8762333393096924,0.8762333393096924,0.0,228.8776397705078,236.0,73109.5859375,0.0,3270.28076171875,1.0,278.1567687988281,282.9113464355469,299.34552001953125,304.13604736328125,293.1499938964844,293.1499938964844,278.45001220703125,38829.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153805375099182,1.0,0.0,0.0,3.673871517181397,3.673896312713623,9.006192271954205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.759765625,0.0,1581.196044921875,1895.4371337890625,0.0,3546.4677734375,0.9130308628082277,1.0,0.0,3.0,1.0,0.0
