time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765400,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7560307383537292,0.3459990918636322,0.31632000207901,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8935797810554504,0.5798060894012451,0.5524380803108215,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8785971403121948,0.5518590807914734,0.3883415460586548,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8270547389984131,0.4558740258216858,0.4362422525882721,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.655107855796814,0.2230805307626724,1.0305585861206057,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,299.0062255859375,297.2037658691406,284.8993835449219,1.0,0.6469041705131531,0.4767641723155975,0.4767641723155975,1.0,1.0,-3.270933151245117,1.1726070642471311,2.0983259677886963,0.4348571002483368,0.8762333393096924,0.8762333393096924,0.0,228.8776397705078,236.0,73109.5859375,0.0,3270.28076171875,1.0,278.1567687988281,282.9113464355469,299.34552001953125,304.13604736328125,293.1499938964844,293.1499938964844,278.45001220703125,38829.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153805375099182,1.0,0.0,0.0,3.673871517181397,3.673896312713623,9.006192271954205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.759765625,0.0,1581.196044921875,1895.4371337890625,0.0,3546.4677734375,0.9130308628082277,1.0,0.0,3.0,1.0,0.0
17765460,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.754265308380127,0.346394807100296,0.3165425658226013,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8914813995361328,0.5806057453155518,0.553019106388092,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8776826858520508,0.5547811985015869,0.3902229070663452,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.825339138507843,0.4565662145614624,0.4367731809616089,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6535537838935852,0.2233032137155532,1.031429409980774,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9876403808594,297.2089233398437,284.99566650390625,1.0,0.648992121219635,0.4751100540161133,0.4751100540161133,1.0,1.0,-3.275838851928711,1.1708382368087769,2.105000734329224,0.4319574534893036,0.96419358253479,0.96419358253479,0.0,231.6184844970703,239.0,72354.28125,0.0,3296.566650390625,1.0,278.4432983398437,283.02703857421875,299.270263671875,303.93389892578125,293.1499938964844,293.1499938964844,278.1499938964844,33843.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089840054512024,1.0,0.0,0.0,3.774186134338379,3.774211168289185,9.504733498033602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.486328125,0.0,1659.08447265625,1895.4371337890625,0.0,3487.172607421875,0.9314316511154176,1.0,0.0,3.0,1.0,0.0
17765520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.754265308380127,0.346394807100296,0.3165425658226013,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8914813995361328,0.5806057453155518,0.553019106388092,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8776826858520508,0.5547811985015869,0.3902229070663452,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.825339138507843,0.4565662145614624,0.4367731809616089,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6535537838935852,0.2233032137155532,1.031429409980774,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9876403808594,297.2089233398437,284.99566650390625,1.0,0.648992121219635,0.4751100540161133,0.4751100540161133,1.0,1.0,-3.275838851928711,1.1708382368087769,2.105000734329224,0.4319574534893036,0.96419358253479,0.96419358253479,0.0,231.6184844970703,239.0,72354.28125,0.0,3296.566650390625,1.0,278.4432983398437,283.02703857421875,299.270263671875,303.93389892578125,293.1499938964844,293.1499938964844,278.1499938964844,33843.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089840054512024,1.0,0.0,0.0,3.774186134338379,3.774211168289185,9.504733498033602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.486328125,0.0,1659.08447265625,1895.4371337890625,0.0,3487.172607421875,0.9314316511154176,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.751815915107727,0.3458550274372101,0.3164046108722687,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8886436223983765,0.5803804397583008,0.5532055497169495,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8760204315185547,0.5566679239273071,0.3918037116527557,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8230080008506775,0.4564509093761444,0.4370112419128418,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6515430212020874,0.2231427133083343,1.0318686962127686,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.96490478515625,297.2045288085937,284.9039611816406,1.0,0.6510484218597412,0.473455935716629,0.473455935716629,1.0,1.0,-3.278620958328247,1.168189287185669,2.110431671142578,0.4288618266582489,0.8732365369796753,0.8732365369796753,0.0,234.8907012939453,242.0,72767.34375,0.0,3321.1171875,1.0,278.15692138671875,282.9166564941406,299.26910400390625,304.0329895019531,293.1499938964844,293.1499938964844,278.45001220703125,38720.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161469340324402,1.0,0.0,0.0,3.652999401092529,3.6530237197875977,8.904149808586226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.2265625,0.0,1556.8807373046875,1895.4371337890625,0.0,3553.55810546875,0.9083309173583984,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.751815915107727,0.3458550274372101,0.3164046108722687,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8886436223983765,0.5803804397583008,0.5532055497169495,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8760204315185547,0.5566679239273071,0.3918037116527557,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8230080008506775,0.4564509093761444,0.4370112419128418,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6515430212020874,0.2231427133083343,1.0318686962127686,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,298.96490478515625,297.2045288085937,284.9039611816406,1.0,0.6510484218597412,0.473455935716629,0.473455935716629,1.0,1.0,-3.278620958328247,1.168189287185669,2.110431671142578,0.4288618266582489,0.8732365369796753,0.8732365369796753,0.0,234.8907012939453,242.0,72767.34375,0.0,3321.1171875,1.0,278.15692138671875,282.9166564941406,299.26910400390625,304.0329895019531,293.1499938964844,293.1499938964844,278.45001220703125,38720.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161469340324402,1.0,0.0,0.0,3.652999401092529,3.6530237197875977,8.904149808586226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.2265625,0.0,1556.8807373046875,1895.4371337890625,0.0,3553.55810546875,0.9083309173583984,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.750699520111084,0.3459789752960205,0.3163520693778991,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8873353600502014,0.580676794052124,0.5532920360565186,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8753390312194824,0.5581346154212952,0.3926504254341125,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8219258189201355,0.4567119479179382,0.4371155202388763,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6505993008613586,0.2232146263122558,1.031975507736206,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.9572448730469,297.20660400390625,285.0186767578125,1.0,0.6520307064056396,0.4726288616657257,0.4726288616657257,1.0,1.0,-3.2799277305603027,1.166831374168396,2.113096237182617,0.4271758198738098,0.9532966017723083,0.9532966017723083,0.0,236.4195251464844,242.0,71933.0234375,0.0,3332.627197265625,1.0,278.4021911621094,283.04620361328125,299.2071838378906,303.7974853515625,293.1499938964844,293.1499938964844,278.45001220703125,34312.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109067320823668,1.0,0.0,0.0,3.698217630386353,3.698241949081421,9.125953397415288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.4248046875,0.0,1574.68115234375,1895.4371337890625,0.0,3505.0166015625,0.9165580868721008,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7501192688941956,0.346203863620758,0.3165963292121887,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8866077065467834,0.5811024904251099,0.5537275671958923,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8752490282058716,0.5597215890884399,0.3937826156616211,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8213346004486084,0.4570870697498321,0.4375002384185791,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6500823497772217,0.2233705073595047,1.0327905416488647,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.951171875,297.2100830078125,284.9974365234375,1.0,0.6531299948692322,0.471806526184082,0.471806526184082,1.0,1.0,-3.2835476398468018,1.166381597518921,2.1171658039093018,0.4259293973445892,0.9609119296073914,0.9609119296073914,0.0,237.63723754882807,245.0,72067.8515625,0.0,3347.611572265625,1.0,278.4430847167969,283.0291748046875,299.2025756835937,303.84332275390625,293.1499938964844,293.1499938964844,278.1499938964844,33730.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909522294998169,1.0,0.0,0.0,3.757370233535767,3.757394790649414,9.420224955647428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.314453125,0.0,1638.4559326171875,1895.4371337890625,0.0,3492.169677734375,0.9276361465454102,1.0,0.0,3.0,1.0,0.0
17765820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.747741162776947,0.3456166088581085,0.3164145052433014,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8838300704956055,0.5807909369468689,0.5538334846496582,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8737306594848633,0.5617395639419556,0.3954525887966156,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8190315365791321,0.4569087028503418,0.4376794099807739,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6481626629829407,0.2232080847024917,1.0332281589508057,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.9337158203125,297.2060546875,284.9058837890625,1.0,0.6551688313484192,0.470161885023117,0.470161885023117,1.0,1.0,-3.2862143516540527,1.1636497974395752,2.122564554214477,0.4227833449840545,0.8715237379074097,0.8715237379074097,0.0,240.9252777099609,248.0,72518.828125,0.0,3372.0869140625,1.0,278.15704345703125,282.9183959960937,299.2109680175781,303.9546203613281,293.1499938964844,293.1499938964844,278.45001220703125,38618.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165055155754088,1.0,0.0,0.0,3.6394202709198,3.639444589614868,8.838075018502423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8173828125,0.0,1540.967529296875,1895.4371337890625,0.0,3556.875,0.9052376747131348,1.0,0.0,3.0,1.0,0.0
17765880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.747741162776947,0.3456166088581085,0.3164145052433014,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8838300704956055,0.5807909369468689,0.5538334846496582,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8737306594848633,0.5617395639419556,0.3954525887966156,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8190315365791321,0.4569087028503418,0.4376794099807739,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6481626629829407,0.2232080847024917,1.0332281589508057,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,298.9337158203125,297.2060546875,284.9058837890625,1.0,0.6551688313484192,0.470161885023117,0.470161885023117,1.0,1.0,-3.2862143516540527,1.1636497974395752,2.122564554214477,0.4227833449840545,0.8715237379074097,0.8715237379074097,0.0,240.9252777099609,248.0,72518.828125,0.0,3372.0869140625,1.0,278.15704345703125,282.9183959960937,299.2109680175781,303.9546203613281,293.1499938964844,293.1499938964844,278.45001220703125,38618.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165055155754088,1.0,0.0,0.0,3.6394202709198,3.639444589614868,8.838075018502423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8173828125,0.0,1540.967529296875,1895.4371337890625,0.0,3556.875,0.9052376747131348,1.0,0.0,3.0,1.0,0.0
17765940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7460917234420776,0.3459102213382721,0.3165613114833832,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8818362951278687,0.5814312696456909,0.5542764067649841,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.873099684715271,0.5649846196174622,0.3975450992584228,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8173696398735046,0.4574747085571289,0.4381062984466553,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6467697024345398,0.2234293073415756,1.0341287851333618,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9258728027344,297.212158203125,284.99774169921875,1.0,0.6572292447090149,0.4685172438621521,0.4685172438621521,1.0,1.0,-3.2910280227661133,1.1617465019226074,2.129281520843506,0.4197859466075897,0.9588279724121094,0.9588279724121094,0.0,243.67857360839844,251.0,71867.859375,0.0,3398.4931640625,1.0,278.4430847167969,283.0289001464844,299.1543884277344,303.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,33666.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096198678016664,1.0,0.0,0.0,3.747191190719605,3.747215747833252,9.369252893520752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.896484375,0.0,1626.082763671875,1895.4371337890625,0.0,3493.07568359375,0.9252230525016784,1.0,0.0,3.0,1.0,0.0
17766000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7460917234420776,0.3459102213382721,0.3165613114833832,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8818362951278687,0.5814312696456909,0.5542764067649841,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.873099684715271,0.5649846196174622,0.3975450992584228,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8173696398735046,0.4574747085571289,0.4381062984466553,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6467697024345398,0.2234293073415756,1.0341287851333618,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9258728027344,297.212158203125,284.99774169921875,1.0,0.6572292447090149,0.4685172438621521,0.4685172438621521,1.0,1.0,-3.2910280227661133,1.1617465019226074,2.129281520843506,0.4197859466075897,0.9588279724121094,0.9588279724121094,0.0,243.67857360839844,251.0,71867.859375,0.0,3398.4931640625,1.0,278.4430847167969,283.0289001464844,299.1543884277344,303.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,33666.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096198678016664,1.0,0.0,0.0,3.747191190719605,3.747215747833252,9.369252893520752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.896484375,0.0,1626.082763671875,1895.4371337890625,0.0,3493.07568359375,0.9252230525016784,1.0,0.0,3.0,1.0,0.0
17766060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7437993288040161,0.3452716171741485,0.3163296580314636,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.879167377948761,0.581082284450531,0.5543357133865356,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8718374967575073,0.5673367381095886,0.3994250297546386,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8150992393493652,0.4572262465953827,0.4382171034812927,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6449523568153381,0.2232630848884582,1.0345394611358645,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9143981933594,297.2093200683594,284.9070129394531,1.0,0.6592532396316528,0.4668870270252228,0.4668870270252228,1.0,1.0,-3.2937169075012207,1.1589927673339844,2.1347241401672363,0.4166809916496277,0.8706988096237183,0.8706988096237183,0.0,246.953353881836,254.0,72355.5234375,0.0,3423.037109375,1.0,278.1571044921875,282.9181823730469,299.17236328125,303.9020690917969,293.1499938964844,293.1499938964844,278.45001220703125,38542.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165724515914916,1.0,0.0,0.0,3.631519556045532,3.6315436363220215,8.799744364296203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.830078125,0.0,1531.63232421875,1895.4371337890625,0.0,3557.49365234375,0.903423547744751,1.0,0.0,3.0,1.0,0.0
17766120,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7437993288040161,0.3452716171741485,0.3163296580314636,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.879167377948761,0.581082284450531,0.5543357133865356,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8718374967575073,0.5673367381095886,0.3994250297546386,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8150992393493652,0.4572262465953827,0.4382171034812927,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6449523568153381,0.2232630848884582,1.0345394611358645,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9143981933594,297.2093200683594,284.9070129394531,1.0,0.6592532396316528,0.4668870270252228,0.4668870270252228,1.0,1.0,-3.2937169075012207,1.1589927673339844,2.1347241401672363,0.4166809916496277,0.8706988096237183,0.8706988096237183,0.0,246.953353881836,254.0,72355.5234375,0.0,3423.037109375,1.0,278.1571044921875,282.9181823730469,299.17236328125,303.9020690917969,293.1499938964844,293.1499938964844,278.45001220703125,38542.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165724515914916,1.0,0.0,0.0,3.631519556045532,3.6315436363220215,8.799744364296203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.830078125,0.0,1531.63232421875,1895.4371337890625,0.0,3557.49365234375,0.903423547744751,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7422155141830444,0.3455131351947784,0.3164298832416534,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8772715926170349,0.5816842913627625,0.5547477602958679,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8714620471000671,0.5709044933319092,0.4017565250396728,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8134610056877136,0.4577230513095855,0.4385779201984405,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6436456441879272,0.2234824001789093,1.035425305366516,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9110107421875,297.21649169921875,284.998046875,1.0,0.661307692527771,0.4652568399906158,0.4652568399906158,1.0,1.0,-3.298628091812134,1.1570847034454346,2.141543388366699,0.4138385355472564,0.957841455936432,0.957841455936432,0.0,249.6928558349609,257.0,71731.5078125,0.0,3449.7158203125,1.0,278.4430236816406,283.0274353027344,299.12060546875,303.7338562011719,293.1499938964844,293.1499938964844,278.1499938964844,33616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909868061542511,1.0,0.0,0.0,3.741271734237671,3.7412962913513184,9.339676125819096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.9189453125,0.0,1618.82373046875,1895.4371337890625,0.0,3495.37890625,0.9238541722297668,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7422155141830444,0.3455131351947784,0.3164298832416534,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8772715926170349,0.5816842913627625,0.5547477602958679,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8714620471000671,0.5709044933319092,0.4017565250396728,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8134610056877136,0.4577230513095855,0.4385779201984405,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6436456441879272,0.2234824001789093,1.035425305366516,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9110107421875,297.21649169921875,284.998046875,1.0,0.661307692527771,0.4652568399906158,0.4652568399906158,1.0,1.0,-3.298628091812134,1.1570847034454346,2.141543388366699,0.4138385355472564,0.957841455936432,0.957841455936432,0.0,249.6928558349609,257.0,71731.5078125,0.0,3449.7158203125,1.0,278.4430236816406,283.0274353027344,299.12060546875,303.7338562011719,293.1499938964844,293.1499938964844,278.1499938964844,33616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909868061542511,1.0,0.0,0.0,3.741271734237671,3.7412962913513184,9.339676125819096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.9189453125,0.0,1618.82373046875,1895.4371337890625,0.0,3495.37890625,0.9238541722297668,1.0,0.0,3.0,1.0,0.0
17766300,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7413602471351624,0.3452208340167999,0.316455990076065,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8762576580047607,0.581541895866394,0.5549426674842834,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8711992502212524,0.5722030401229858,0.4029096364974975,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8125827312469482,0.4576277434825897,0.4387602210044861,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.642978847026825,0.2234394550323486,1.0360057353973389,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9070129394531,297.2158203125,284.87030029296875,1.0,0.6623781323432922,0.46444171667099,0.46444171667099,1.0,1.0,-3.3012044429779053,1.1561542749404907,2.145050287246704,0.4125542044639587,0.8678609132766724,0.8678609132766724,0.0,251.16590881347656,257.0,72551.3671875,0.0,3463.931884765625,1.0,278.1958312988281,282.88397216796875,299.1600646972656,303.946044921875,293.1499938964844,293.1499938964844,278.1499938964844,37863.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91554456949234,1.0,0.0,0.0,3.7014763355255127,3.7015011310577393,9.14204292712384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.91015625,0.0,1605.334228515625,1895.4371337890625,0.0,3547.985595703125,0.915981113910675,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7399898171424866,0.3448292315006256,0.3161564469337463,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8746775388717651,0.5812588334083557,0.5547435879707336,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.870373547077179,0.573434591293335,0.4037782251834869,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8111909031867981,0.4574110209941864,0.4386281967163086,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6419119834899902,0.2233131676912307,1.0358269214630127,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,298.90252685546875,297.2139587402344,284.9073791503906,1.0,0.6633200645446777,0.4636482000350952,0.4636482000350952,1.0,1.0,-3.3012773990631104,1.1542983055114746,2.146979093551636,0.4108311533927917,0.8699078559875488,0.8699078559875488,0.0,252.97662353515625,260.0,72224.8203125,0.0,3474.313232421875,1.0,278.15728759765625,282.9164428710937,299.1398620605469,303.86053466796875,293.1499938964844,293.1499938964844,278.45001220703125,38536.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170202016830444,1.0,0.0,0.0,3.62630033493042,3.626324653625488,8.774468938099744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.400390625,0.0,1525.813720703125,1895.4371337890625,0.0,3561.6337890625,0.9022606611251832,1.0,0.0,3.0,1.0,0.0
17766420,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7384294867515564,0.3450210392475128,0.316214770078659,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8727971315383911,0.5817635655403137,0.5550695061683655,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700979351997375,0.5771504044532776,0.4062157273292541,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8095218539237976,0.4578439891338348,0.4389304518699646,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6406496167182922,0.2235263139009475,1.036693096160889,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.90185546875,297.2212219238281,284.9979248046875,1.0,0.6653562188148499,0.4620611667633056,0.4620611667633056,1.0,1.0,-3.306067943572998,1.15240216255188,2.153665781021118,0.4078252017498016,0.956842601299286,0.956842601299286,0.0,255.7303161621093,263.0,71614.2265625,0.0,3500.922119140625,1.0,278.4429931640625,283.0249938964844,299.0886535644531,303.6935729980469,293.1499938964844,293.1499938964844,278.1499938964844,33599.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103729128837584,1.0,0.0,0.0,3.737123966217041,3.737148523330689,9.3189783001435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.888671875,0.0,1613.888671875,1895.4371337890625,0.0,3500.06396484375,0.92290860414505,1.0,0.0,3.0,1.0,0.0
17766480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7384294867515564,0.3450210392475128,0.316214770078659,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8727971315383911,0.5817635655403137,0.5550695061683655,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700979351997375,0.5771504044532776,0.4062157273292541,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8095218539237976,0.4578439891338348,0.4389304518699646,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6406496167182922,0.2235263139009475,1.036693096160889,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.90185546875,297.2212219238281,284.9979248046875,1.0,0.6653562188148499,0.4620611667633056,0.4620611667633056,1.0,1.0,-3.306067943572998,1.15240216255188,2.153665781021118,0.4078252017498016,0.956842601299286,0.956842601299286,0.0,255.7303161621093,263.0,71614.2265625,0.0,3500.922119140625,1.0,278.4429931640625,283.0249938964844,299.0886535644531,303.6935729980469,293.1499938964844,293.1499938964844,278.1499938964844,33599.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103729128837584,1.0,0.0,0.0,3.737123966217041,3.737148523330689,9.3189783001435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.888671875,0.0,1613.888671875,1895.4371337890625,0.0,3500.06396484375,0.92290860414505,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7362322211265564,0.3442917466163635,0.3159001171588897,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8702208399772644,0.5812361836433411,0.5549715757369995,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691016435623169,0.5798130631446838,0.4083308279514313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8071977496147156,0.4574707150459289,0.4389238953590393,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6389634609222412,0.2233496606349945,1.0370720624923706,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.895751953125,297.2187194824219,284.90753173828125,1.0,0.6673453450202942,0.4604741036891937,0.4604741036891937,1.0,1.0,-3.308570623397827,1.1496105194091797,2.1589601039886475,0.404215008020401,0.86935955286026,0.86935955286026,0.0,259.0248718261719,266.0,72115.1484375,0.0,3525.332763671875,1.0,278.1571655273437,282.9139404296875,299.1088562011719,303.8213806152344,293.1499938964844,293.1499938964844,278.45001220703125,38497.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175596833229064,1.0,0.0,0.0,3.622802972793579,3.622827291488648,8.757552336646768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.5654296875,0.0,1521.6678466796875,1895.4371337890625,0.0,3566.62060546875,0.9014480113983154,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7362322211265564,0.3442917466163635,0.3159001171588897,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8702208399772644,0.5812361836433411,0.5549715757369995,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691016435623169,0.5798130631446838,0.4083308279514313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8071977496147156,0.4574707150459289,0.4389238953590393,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6389634609222412,0.2233496606349945,1.0370720624923706,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.895751953125,297.2187194824219,284.90753173828125,1.0,0.6673453450202942,0.4604741036891937,0.4604741036891937,1.0,1.0,-3.308570623397827,1.1496105194091797,2.1589601039886475,0.404215008020401,0.86935955286026,0.86935955286026,0.0,259.0248718261719,266.0,72115.1484375,0.0,3525.332763671875,1.0,278.1571655273437,282.9139404296875,299.1088562011719,303.8213806152344,293.1499938964844,293.1499938964844,278.45001220703125,38497.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175596833229064,1.0,0.0,0.0,3.622802972793579,3.622827291488648,8.757552336646768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.5654296875,0.0,1521.6678466796875,1895.4371337890625,0.0,3566.62060546875,0.9014480113983154,1.0,0.0,3.0,1.0,0.0
17766660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7346780896186829,0.3444377779960632,0.3159212470054626,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8683316111564636,0.5816351771354675,0.5552027821540833,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8688954710960388,0.5836674571037292,0.4108664691448211,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8054654002189636,0.4578432738780975,0.4391724169254303,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6377271413803101,0.2235550135374069,1.0379143953323364,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8973083496094,297.2259826660156,284.9978942871094,1.0,0.6693564057350159,0.458943247795105,0.458943247795105,1.0,1.0,-3.313225507736206,1.1478023529052734,2.1654231548309326,0.4004774093627929,0.9560384154319764,0.9560384154319764,0.0,261.7818603515625,269.0,71508.53125,0.0,3551.769287109375,1.0,278.4429626464844,283.0223083496094,299.0585632324219,303.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,33586.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108879566192628,1.0,0.0,0.0,3.733790397644043,3.7338147163391113,9.302360126639542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.439453125,0.0,1609.93212890625,1895.4371337890625,0.0,3504.8427734375,0.9221482872962952,1.0,0.0,3.0,1.0,0.0
17766720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7346780896186829,0.3444377779960632,0.3159212470054626,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8683316111564636,0.5816351771354675,0.5552027821540833,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8688954710960388,0.5836674571037292,0.4108664691448211,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8054654002189636,0.4578432738780975,0.4391724169254303,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6377271413803101,0.2235550135374069,1.0379143953323364,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8973083496094,297.2259826660156,284.9978942871094,1.0,0.6693564057350159,0.458943247795105,0.458943247795105,1.0,1.0,-3.313225507736206,1.1478023529052734,2.1654231548309326,0.4004774093627929,0.9560384154319764,0.9560384154319764,0.0,261.7818603515625,269.0,71508.53125,0.0,3551.769287109375,1.0,278.4429626464844,283.0223083496094,299.0585632324219,303.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,33586.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108879566192628,1.0,0.0,0.0,3.733790397644043,3.7338147163391113,9.302360126639542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.439453125,0.0,1609.93212890625,1895.4371337890625,0.0,3504.8427734375,0.9221482872962952,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.732514500617981,0.3436709940433502,0.3155719041824341,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.865783154964447,0.5810039043426514,0.5550085306167603,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8679946064949036,0.5864567160606384,0.4130712449550628,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8031039237976074,0.4574140906333923,0.4391137063503265,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6360916495323181,0.223372533917427,1.0382732152938845,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.89306640625,297.2234191894531,284.9077453613281,1.0,0.6713191866874695,0.4574123919010162,0.4574123919010162,1.0,1.0,-3.3155906200408936,1.145085334777832,2.170505285263061,0.3964068293571472,0.8688710331916809,0.8688710331916809,0.0,265.0783386230469,272.0,72013.5,0.0,3575.9560546875,1.0,278.1571960449219,282.9112243652344,299.07989501953125,303.7850646972656,293.1499938964844,293.1499938964844,278.45001220703125,38484.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918080508708954,1.0,0.0,0.0,3.619809865951538,3.6198341846466064,8.743087391849258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.1435546875,0.0,1518.27734375,1895.4371337890625,0.0,3571.43359375,0.9007717370986938,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.732514500617981,0.3436709940433502,0.3155719041824341,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.865783154964447,0.5810039043426514,0.5550085306167603,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8679946064949036,0.5864567160606384,0.4130712449550628,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8031039237976074,0.4574140906333923,0.4391137063503265,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6360916495323181,0.223372533917427,1.0382732152938845,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.89306640625,297.2234191894531,284.9077453613281,1.0,0.6713191866874695,0.4574123919010162,0.4574123919010162,1.0,1.0,-3.3155906200408936,1.145085334777832,2.170505285263061,0.3964068293571472,0.8688710331916809,0.8688710331916809,0.0,265.0783386230469,272.0,72013.5,0.0,3575.9560546875,1.0,278.1571960449219,282.9112243652344,299.07989501953125,303.7850646972656,293.1499938964844,293.1499938964844,278.45001220703125,38484.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918080508708954,1.0,0.0,0.0,3.619809865951538,3.6198341846466064,8.743087391849258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.1435546875,0.0,1518.27734375,1895.4371337890625,0.0,3571.43359375,0.9007717370986938,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.731529712677002,0.3436789512634277,0.3154227435588836,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8646085262298584,0.5810889601707458,0.5549049377441406,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8676854372024536,0.5883944630622864,0.4142404198646545,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8020095825195312,0.4575170576572418,0.4390740394592285,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6353216767311096,0.2234306633472442,1.0383317470550537,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.89404296875,297.2264099121094,285.01971435546875,1.0,0.6722545027732849,0.456646978855133,0.456646978855133,1.0,1.0,-3.3167083263397217,1.1436980962753296,2.1730103492736816,0.3942905068397522,0.9479464292526244,0.9479464292526244,0.0,266.6107177734375,272.0,71232.828125,0.0,3587.264892578125,1.0,278.4014587402344,283.0373840332031,299.0268249511719,303.56353759765625,293.1499938964844,293.1499938964844,278.45001220703125,34108.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127995371818542,1.0,0.0,0.0,3.668767929077149,3.6687920093536377,8.981187988865713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.7998046875,0.0,1539.9248046875,1895.4371337890625,0.0,3522.56591796875,0.9098000526428224,1.0,0.0,3.0,1.0,0.0
17766960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7309922575950623,0.3437802195549011,0.3155604004859924,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8639196157455444,0.5812947750091553,0.5551396012306213,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8678844571113586,0.5904397964477539,0.41569584608078,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8013822436332703,0.4577310681343078,0.4393101036548614,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6349032521247864,0.2235728502273559,1.0390925407409668,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8960266113281,297.2305603027344,284.99810791015625,1.0,0.6733039617538452,0.4558927714824676,0.4558927714824676,1.0,1.0,-3.3201024532318115,1.1431974172592163,2.1769051551818848,0.3926120400428772,0.955445110797882,0.955445110797882,0.0,267.8374938964844,275.0,71408.671875,0.0,3602.1884765625,1.0,278.44287109375,283.0195617675781,299.0303649902344,303.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,33568.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911387026309967,1.0,0.0,0.0,3.7307417392730713,3.73076605796814,9.287175544159254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.4814453125,0.0,1606.273193359375,1895.4371337890625,0.0,3509.471435546875,0.9215205311775208,1.0,0.0,3.0,1.0,0.0
17767020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7289284467697144,0.3429936468601227,0.3151859045028686,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8614893555641174,0.5805773138999939,0.5548537969589233,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8671714067459106,0.593397855758667,0.4180010557174682,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991249561309814,0.4572602808475494,0.4392050504684448,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6333751678466797,0.2233916521072387,1.0394351482391355,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8929443359375,297.22808837890625,284.9078674316406,1.0,0.6752421259880066,0.4543843269348144,0.4543843269348144,1.0,1.0,-3.3223752975463867,1.14033842086792,2.182037115097046,0.3898618519306183,0.8683461546897888,0.8683461546897888,0.0,271.127197265625,278.0,71911.703125,0.0,3626.200927734375,1.0,278.1571960449219,282.9081726074219,299.0527038574219,303.75067138671875,293.1499938964844,293.1499938964844,278.45001220703125,38479.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185609221458436,1.0,0.0,0.0,3.617039680480957,3.6170637607574463,8.729709861654555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.158203125,0.0,1515.19189453125,1895.4371337890625,0.0,3575.871826171875,0.9001504778862,1.0,0.0,3.0,1.0,0.0
17767080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7289284467697144,0.3429936468601227,0.3151859045028686,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8614893555641174,0.5805773138999939,0.5548537969589233,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8671714067459106,0.593397855758667,0.4180010557174682,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7991249561309814,0.4572602808475494,0.4392050504684448,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6333751678466797,0.2233916521072387,1.0394351482391355,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8929443359375,297.22808837890625,284.9078674316406,1.0,0.6752421259880066,0.4543843269348144,0.4543843269348144,1.0,1.0,-3.3223752975463867,1.14033842086792,2.182037115097046,0.3898618519306183,0.8683461546897888,0.8683461546897888,0.0,271.127197265625,278.0,71911.703125,0.0,3626.200927734375,1.0,278.1571960449219,282.9081726074219,299.0527038574219,303.75067138671875,293.1499938964844,293.1499938964844,278.45001220703125,38479.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185609221458436,1.0,0.0,0.0,3.617039680480957,3.6170637607574463,8.729709861654555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.158203125,0.0,1515.19189453125,1895.4371337890625,0.0,3575.871826171875,0.9001504778862,1.0,0.0,3.0,1.0,0.0
17767140,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7275099754333496,0.3430877923965454,0.3151568472385406,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8597536683082581,0.580801784992218,0.5549153685569763,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8672868013381958,0.5976153612136841,0.4207786023616791,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7975193858146667,0.4575437605381012,0.4393642246723175,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6322930455207825,0.2235947400331497,1.0402421951293943,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8969116210937,297.235595703125,284.9976501464844,1.0,0.6772110462188721,0.4528758823871612,0.4528758823871612,1.0,1.0,-3.3269100189208984,1.138299822807312,2.188610315322876,0.3876864910125732,0.9545546174049376,0.9545546174049376,0.0,273.8686828613281,281.0,71307.890625,0.0,3652.500732421875,1.0,278.44293212890625,283.0158996582031,299.0040588378906,303.5870361328125,293.1499938964844,293.1499938964844,278.1499938964844,33577.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118213653564452,1.0,0.0,0.0,3.728491067886353,3.728515386581421,9.275973411604356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.4853515625,0.0,1603.743408203125,1895.4371337890625,0.0,3513.498779296875,0.9209480285644532,1.0,0.0,3.0,1.0,0.0
17767200,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7275099754333496,0.3430877923965454,0.3151568472385406,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8597536683082581,0.580801784992218,0.5549153685569763,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8672868013381958,0.5976153612136841,0.4207786023616791,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7975193858146667,0.4575437605381012,0.4393642246723175,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6322930455207825,0.2235947400331497,1.0402421951293943,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8969116210937,297.235595703125,284.9976501464844,1.0,0.6772110462188721,0.4528758823871612,0.4528758823871612,1.0,1.0,-3.3269100189208984,1.138299822807312,2.188610315322876,0.3876864910125732,0.9545546174049376,0.9545546174049376,0.0,273.8686828613281,281.0,71307.890625,0.0,3652.500732421875,1.0,278.44293212890625,283.0158996582031,299.0040588378906,303.5870361328125,293.1499938964844,293.1499938964844,278.1499938964844,33577.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118213653564452,1.0,0.0,0.0,3.728491067886353,3.728515386581421,9.275973411604356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.4853515625,0.0,1603.743408203125,1895.4371337890625,0.0,3513.498779296875,0.9209480285644532,1.0,0.0,3.0,1.0,0.0
