time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7254990935325623,0.3422852456569671,0.314766377210617,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8573964238166809,0.5800051689147949,0.5545594096183777,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667236566543579,0.6007388830184937,0.4232146441936493,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7953219413757324,0.4570335745811462,0.4392228722572326,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6308292746543884,0.2234096825122833,1.0405728816986084,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8943786621094,297.2329406738281,284.907958984375,1.0,0.6791365146636963,0.4513877630233764,0.4513877630233764,1.0,1.0,-3.329179525375366,1.1354213953018188,2.193758249282837,0.3852036595344543,0.8678270578384399,0.8678270578384399,0.0,277.1547241210937,284.0,71810.375,0.0,3676.56396484375,1.0,278.1572265625,282.90496826171875,299.0272827148437,303.7181091308594,293.1499938964844,293.1499938964844,278.45001220703125,38478.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189831614494324,1.0,0.0,0.0,3.6144189834594727,3.614443063735962,8.71706447469478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.6455078125,0.0,1512.30810546875,1895.4371337890625,0.0,3579.771484375,0.8995670080184937,1.0,0.0,3.0,1.0,0.0
17767320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7254990935325623,0.3422852456569671,0.314766377210617,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8573964238166809,0.5800051689147949,0.5545594096183777,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8667236566543579,0.6007388830184937,0.4232146441936493,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7953219413757324,0.4570335745811462,0.4392228722572326,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6308292746543884,0.2234096825122833,1.0405728816986084,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8943786621094,297.2329406738281,284.907958984375,1.0,0.6791365146636963,0.4513877630233764,0.4513877630233764,1.0,1.0,-3.329179525375366,1.1354213953018188,2.193758249282837,0.3852036595344543,0.8678270578384399,0.8678270578384399,0.0,277.1547241210937,284.0,71810.375,0.0,3676.56396484375,1.0,278.1572265625,282.90496826171875,299.0272827148437,303.7181091308594,293.1499938964844,293.1499938964844,278.45001220703125,38478.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189831614494324,1.0,0.0,0.0,3.6144189834594727,3.614443063735962,8.71706447469478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.6455078125,0.0,1512.30810546875,1895.4371337890625,0.0,3579.771484375,0.8995670080184937,1.0,0.0,3.0,1.0,0.0
17767380,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7240526080131531,0.3423567712306976,0.3147235810756683,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8556183576583862,0.58012455701828,0.5545324683189392,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668458461761475,0.6050505042076111,0.4260695874691009,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7936781644821167,0.457268476486206,0.4393430948257446,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6297356486320496,0.2236015051603317,1.041358232498169,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8986511230469,297.2398986816406,284.99755859375,1.0,0.6810877323150635,0.449899673461914,0.449899673461914,1.0,1.0,-3.333608865737915,1.1334631443023682,2.200145483016968,0.3815657794475555,0.9538463354110718,0.9538463354110718,0.0,279.9057922363281,287.0,71209.34375,0.0,3702.782470703125,1.0,278.4429016113281,283.0125732421875,298.97930908203125,303.5553283691406,293.1499938964844,293.1499938964844,278.1499938964844,33574.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912207305431366,1.0,0.0,0.0,3.726034879684448,3.7260591983795166,9.26375662402279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.15234375,0.0,1600.894775390625,1895.4371337890625,0.0,3517.076904296875,0.920393407344818,1.0,0.0,3.0,1.0,0.0
17767440,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7240526080131531,0.3423567712306976,0.3147235810756683,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8556183576583862,0.58012455701828,0.5545324683189392,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8668458461761475,0.6050505042076111,0.4260695874691009,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7936781644821167,0.457268476486206,0.4393430948257446,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6297356486320496,0.2236015051603317,1.041358232498169,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8986511230469,297.2398986816406,284.99755859375,1.0,0.6810877323150635,0.449899673461914,0.449899673461914,1.0,1.0,-3.333608865737915,1.1334631443023682,2.200145483016968,0.3815657794475555,0.9538463354110718,0.9538463354110718,0.0,279.9057922363281,287.0,71209.34375,0.0,3702.782470703125,1.0,278.4429016113281,283.0125732421875,298.97930908203125,303.5553283691406,293.1499938964844,293.1499938964844,278.1499938964844,33574.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912207305431366,1.0,0.0,0.0,3.726034879684448,3.7260591983795166,9.26375662402279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.15234375,0.0,1600.894775390625,1895.4371337890625,0.0,3517.076904296875,0.920393407344818,1.0,0.0,3.0,1.0,0.0
17767500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7232514023780823,0.3419882953166961,0.3146779239177704,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8546509742736816,0.5797404646873474,0.5545016527175903,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8668015599250793,0.6066741347312927,0.4274616241455078,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7927879691123962,0.4570475816726684,0.4394071102142334,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.629163920879364,0.2235443592071533,1.0418894290924072,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8978271484375,297.2388610839844,284.8714294433594,1.0,0.6821028590202332,0.4491555988788605,0.4491555988788605,1.0,1.0,-3.335911750793457,1.1325345039367676,2.203377246856689,0.3794206380844116,0.8648654818534851,0.8648654818534851,0.0,281.3879089355469,287.0,72029.1484375,0.0,3716.723388671875,1.0,278.1961669921875,282.87030029296875,299.0213623046875,303.7696838378906,293.1499938964844,293.1499938964844,278.1499938964844,37869.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178851842880248,1.0,0.0,0.0,3.685789108276367,3.685813665390015,9.064716550710729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.4453125,0.0,1587.477783203125,1895.4371337890625,0.0,3569.628662109375,0.9124730825424194,1.0,0.0,3.0,1.0,0.0
17767560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.721996009349823,0.3415345847606659,0.31432044506073,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8532117605209351,0.5792231559753418,0.5540832877159119,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8662591576576233,0.6082332730293274,0.4285549819469452,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7914334535598755,0.4567145109176636,0.4391646385192871,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6282497048377991,0.2234043329954147,1.041659593582153,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.89630126953125,297.2367858886719,284.9081726074219,1.0,0.6829895973205566,0.4484324753284454,0.4484324753284454,1.0,1.0,-3.335726022720337,1.1307027339935305,2.2050235271453857,0.3769819140434265,0.867290735244751,0.867290735244751,0.0,283.2010498046875,290.0,71710.03125,0.0,3726.614501953125,1.0,278.1573791503906,282.9019775390625,299.0034484863281,303.6874694824219,293.1499938964844,293.1499938964844,278.45001220703125,38498.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193540811538696,1.0,0.0,0.0,3.611626386642456,3.611650466918945,8.70359997406922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.5888671875,0.0,1509.39404296875,1895.4371337890625,0.0,3583.1962890625,0.8989672064781189,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7205519080162048,0.3415729403495788,0.31425341963768,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8514497876167297,0.5792452096939087,0.5539643168449402,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8664239048957825,0.6126055121421814,0.4314524233341217,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7898142337799072,0.4569165110588074,0.4392523765563965,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6271826028823853,0.2235927283763885,1.0424237251281738,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9006652832031,297.24371337890625,284.9974365234375,1.0,0.6849156022071838,0.4469861984252929,0.4469861984252929,1.0,1.0,-3.3400018215179443,1.1287492513656616,2.211252450942993,0.3732742071151733,0.9531787037849426,0.9531787037849426,0.0,285.9573974609375,293.0,71115.3828125,0.0,3752.604736328125,1.0,278.4429016113281,283.0093078613281,298.9561462402344,303.5255432128906,293.1499938964844,293.1499938964844,278.1499938964844,33573.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601649284364,1.0,0.0,0.0,3.723754167556762,3.723778486251831,9.252419204131002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.1171875,0.0,1598.2576904296875,1895.4371337890625,0.0,3520.347900390625,0.9198792576789856,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7205519080162048,0.3415729403495788,0.31425341963768,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8514497876167297,0.5792452096939087,0.5539643168449402,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8664239048957825,0.6126055121421814,0.4314524233341217,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7898142337799072,0.4569165110588074,0.4392523765563965,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6271826028823853,0.2235927283763885,1.0424237251281738,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9006652832031,297.24371337890625,284.9974365234375,1.0,0.6849156022071838,0.4469861984252929,0.4469861984252929,1.0,1.0,-3.3400018215179443,1.1287492513656616,2.211252450942993,0.3732742071151733,0.9531787037849426,0.9531787037849426,0.0,285.9573974609375,293.0,71115.3828125,0.0,3752.604736328125,1.0,278.4429016113281,283.0093078613281,298.9561462402344,303.5255432128906,293.1499938964844,293.1499938964844,278.1499938964844,33573.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125601649284364,1.0,0.0,0.0,3.723754167556762,3.723778486251831,9.252419204131002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.1171875,0.0,1598.2576904296875,1895.4371337890625,0.0,3520.347900390625,0.9198792576789856,1.0,0.0,3.0,1.0,0.0
17767740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.718527615070343,0.3407057821750641,0.3138074576854706,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8491361737251282,0.5782563090324402,0.5534266829490662,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8659414052963257,0.6158236265182495,0.4339623153209686,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7876663208007812,0.4563387036323547,0.4390456974506378,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6257705092430115,0.2233956009149551,1.042708396911621,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8978881835937,297.2405700683594,284.9081115722656,1.0,0.6867893934249878,0.4455399215221405,0.4455399215221405,1.0,1.0,-3.3419394493103027,1.1258234977722168,2.216115951538086,0.3700378835201263,0.8668045401573181,0.8668045401573181,0.0,289.2591857910156,281.0,71616.9140625,0.0,3776.11376953125,1.0,278.1572570800781,282.89874267578125,298.98095703125,303.6582336425781,293.1499938964844,293.1499938964844,278.45001220703125,38479.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919708013534546,1.0,0.0,0.0,3.609441518783569,3.6094655990600586,8.693073141330387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.1591796875,0.0,1506.8558349609375,1895.4371337890625,0.0,3586.46337890625,0.8984585404396057,1.0,0.0,3.0,1.0,0.0
17767800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.718527615070343,0.3407057821750641,0.3138074576854706,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8491361737251282,0.5782563090324402,0.5534266829490662,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8659414052963257,0.6158236265182495,0.4339623153209686,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7876663208007812,0.4563387036323547,0.4390456974506378,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6257705092430115,0.2233956009149551,1.042708396911621,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8978881835937,297.2405700683594,284.9081115722656,1.0,0.6867893934249878,0.4455399215221405,0.4455399215221405,1.0,1.0,-3.3419394493103027,1.1258234977722168,2.216115951538086,0.3700378835201263,0.8668045401573181,0.8668045401573181,0.0,289.2591857910156,281.0,71616.9140625,0.0,3776.11376953125,1.0,278.1572570800781,282.89874267578125,298.98095703125,303.6582336425781,293.1499938964844,293.1499938964844,278.45001220703125,38479.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919708013534546,1.0,0.0,0.0,3.609441518783569,3.6094655990600586,8.693073141330387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.1591796875,0.0,1506.8558349609375,1895.4371337890625,0.0,3586.46337890625,0.8984585404396057,1.0,0.0,3.0,1.0,0.0
17767860,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7205541729927063,0.3407234847545624,0.3134517073631286,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8516547679901123,0.5781999230384827,0.5529571175575256,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.870674729347229,0.6202345490455627,0.436683177947998,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.790256679058075,0.456527829170227,0.4388432204723358,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6276425123214722,0.2235942184925079,1.0421931743621826,284.9969482421875,284.95001220703125,302.1568603515625,295.95196533203125,298.9017333984375,297.2476501464844,284.9953918457031,1.0,0.6845229268074036,0.4441499412059784,0.4441499412059784,1.0,1.0,-3.343352794647217,1.1227905750274658,2.22056245803833,0.3672141134738922,0.9506875872612,0.9506875872612,0.0,285.0485534667969,269.0,70974.359375,0.0,3755.520751953125,1.0,278.44287109375,283.0052490234375,298.9339294433594,303.494873046875,293.1499938964844,293.1499938964844,278.1499938964844,33628.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128239750862122,1.0,0.0,0.0,3.719661951065064,3.7196860313415527,9.232093702848942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.8330078125,0.0,1593.9808349609375,1895.4371337890625,0.0,3522.792724609375,0.918982982635498,1.0,0.0,3.0,1.0,0.0
17767920,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7205541729927063,0.3407234847545624,0.3134517073631286,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8516547679901123,0.5781999230384827,0.5529571175575256,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.870674729347229,0.6202345490455627,0.436683177947998,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.790256679058075,0.456527829170227,0.4388432204723358,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6276425123214722,0.2235942184925079,1.0421931743621826,284.9969482421875,284.95001220703125,302.1568603515625,295.95196533203125,298.9017333984375,297.2476501464844,284.9953918457031,1.0,0.6845229268074036,0.4441499412059784,0.4441499412059784,1.0,1.0,-3.343352794647217,1.1227905750274658,2.22056245803833,0.3672141134738922,0.9506875872612,0.9506875872612,0.0,285.0485534667969,269.0,70974.359375,0.0,3755.520751953125,1.0,278.44287109375,283.0052490234375,298.9339294433594,303.494873046875,293.1499938964844,293.1499938964844,278.1499938964844,33628.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128239750862122,1.0,0.0,0.0,3.719661951065064,3.7196860313415527,9.232093702848942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.8330078125,0.0,1593.9808349609375,1895.4371337890625,0.0,3522.792724609375,0.918982982635498,1.0,0.0,3.0,1.0,0.0
17767980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7240771055221558,0.3399347364902496,0.3126483857631683,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8561987280845642,0.5771927237510681,0.5519609451293945,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8775489330291748,0.6235257387161255,0.4389203190803528,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948256134986877,0.4559959769248962,0.43823903799057,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6309377551078796,0.2234678119421005,1.0407037734985352,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.8987731933594,297.2455749511719,284.9067077636719,1.0,0.6803345084190369,0.4427599608898163,0.4427599608898163,1.0,1.0,-3.3413727283477783,1.1184089183807373,2.222963809967041,0.3647005259990692,0.8635892868041992,0.8635892868041992,0.0,277.4676818847656,257.0,71388.6796875,0.0,3707.53759765625,1.0,278.1573181152344,282.896728515625,298.9586181640625,303.6220703125,293.1499938964844,293.1499938964844,278.45001220703125,38603.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919725239276886,1.0,0.0,0.0,3.5995497703552246,3.599573850631714,8.645491220704571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.6552734375,0.0,1496.96826171875,1895.4371337890625,0.0,3586.622802734375,0.8963569402694702,1.0,0.0,3.0,1.0,0.0
17768040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7240771055221558,0.3399347364902496,0.3126483857631683,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8561987280845642,0.5771927237510681,0.5519609451293945,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8775489330291748,0.6235257387161255,0.4389203190803528,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948256134986877,0.4559959769248962,0.43823903799057,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6309377551078796,0.2234678119421005,1.0407037734985352,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.8987731933594,297.2455749511719,284.9067077636719,1.0,0.6803345084190369,0.4427599608898163,0.4427599608898163,1.0,1.0,-3.3413727283477783,1.1184089183807373,2.222963809967041,0.3647005259990692,0.8635892868041992,0.8635892868041992,0.0,277.4676818847656,257.0,71388.6796875,0.0,3707.53759765625,1.0,278.1573181152344,282.896728515625,298.9586181640625,303.6220703125,293.1499938964844,293.1499938964844,278.45001220703125,38603.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919725239276886,1.0,0.0,0.0,3.5995497703552246,3.599573850631714,8.645491220704571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.6552734375,0.0,1496.96826171875,1895.4371337890625,0.0,3586.622802734375,0.8963569402694702,1.0,0.0,3.0,1.0,0.0
17768100,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.726403534412384,0.3399529457092285,0.3122758865356445,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8591866493225098,0.5771070718765259,0.5514528751373291,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8818030953407288,0.6257397532463074,0.440093845129013,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7977851033210754,0.4560687839984894,0.4379238188266754,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6330518126487732,0.2235734760761261,1.0397931337356567,285.015625,284.95001220703125,302.1736145019531,295.9364929199219,298.9002380371094,297.2491760253906,285.0164794921875,1.0,0.6777830123901367,0.4420649707317352,0.4420649707317352,1.0,1.0,-3.340244770050049,1.1162109375,2.224033832550049,0.3628045618534088,0.940646469593048,0.940646469593048,0.0,272.7489318847656,257.0,70581.8046875,0.0,3677.95703125,1.0,278.40093994140625,283.0215759277344,298.9068298339844,303.40045166015625,293.1499938964844,293.1499938964844,278.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914199709892273,1.0,0.0,0.0,3.64741325378418,3.64743709564209,8.876939432411746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.8037109375,0.0,1516.6617431640625,1895.4371337890625,0.0,3535.536865234375,0.9050773978233336,1.0,0.0,3.0,1.0,0.0
17768160,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7294009327888489,0.3400668501853943,0.3121795058250427,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8629764914512634,0.5771452784538269,0.551272451877594,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8869244456291199,0.628042459487915,0.4415456056594848,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8015013337135315,0.4562591314315796,0.4378782212734222,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6357375979423523,0.2237736880779266,1.0395748615264893,284.99542236328125,284.95001220703125,302.17840576171875,295.9315185546875,298.9026184082031,297.2538452148437,284.99395751953125,1.0,0.675166666507721,0.4414267838001251,0.4414267838001251,1.0,1.0,-3.3413381576538086,1.115009903907776,2.226328134536743,0.3609470129013061,0.9460929036140442,0.9460929036140442,0.0,267.3857727050781,245.0,70722.1875,0.0,3649.98486328125,1.0,278.4427185058594,283.0038452148437,298.9119567871094,303.4561462402344,293.1499938964844,293.1499938964844,278.1499938964844,33682.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125347137451172,1.0,0.0,0.0,3.707343578338623,3.707367658615112,9.171047850031756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.3427734375,0.0,1580.291015625,1895.4371337890625,0.0,3520.111572265625,0.916312575340271,1.0,0.0,3.0,1.0,0.0
17768220,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7350022792816162,0.3393853604793548,0.3113676905632019,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.870329737663269,0.5761540532112122,0.550178050994873,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8968487977981567,0.6314288377761841,0.4437671303749084,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8085994720458984,0.4558003544807434,0.4372315406799316,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6410024166107178,0.2237478345632553,1.0380173921585083,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8994445800781,297.2522888183594,284.9078674316406,1.0,0.6694201827049255,0.4401504397392273,0.4401504397392273,1.0,1.0,-3.33907151222229,1.1110045909881592,2.228066921234131,0.355905681848526,0.860904335975647,0.860904335975647,0.0,256.81964111328125,233.0,71125.9609375,0.0,3584.403564453125,1.0,278.15740966796875,282.8979797363281,298.9378967285156,303.5835266113281,293.1499938964844,293.1499938964844,278.45001220703125,38604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192568063735962,1.0,0.0,0.0,3.5855307579040527,3.585554599761963,8.57828013067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.7890625,0.0,1481.7646484375,1895.4371337890625,0.0,3582.298095703125,0.8932619690895081,1.0,0.0,3.0,1.0,0.0
17768280,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7350022792816162,0.3393853604793548,0.3113676905632019,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.870329737663269,0.5761540532112122,0.550178050994873,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8968487977981567,0.6314288377761841,0.4437671303749084,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8085994720458984,0.4558003544807434,0.4372315406799316,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6410024166107178,0.2237478345632553,1.0380173921585083,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8994445800781,297.2522888183594,284.9078674316406,1.0,0.6694201827049255,0.4401504397392273,0.4401504397392273,1.0,1.0,-3.33907151222229,1.1110045909881592,2.228066921234131,0.355905681848526,0.860904335975647,0.860904335975647,0.0,256.81964111328125,233.0,71125.9609375,0.0,3584.403564453125,1.0,278.15740966796875,282.8979797363281,298.9378967285156,303.5835266113281,293.1499938964844,293.1499938964844,278.45001220703125,38604.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192568063735962,1.0,0.0,0.0,3.5855307579040527,3.585554599761963,8.57828013067774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.7890625,0.0,1481.7646484375,1895.4371337890625,0.0,3582.298095703125,0.8932619690895081,1.0,0.0,3.0,1.0,0.0
17768340,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7421197891235352,0.3395918607711792,0.3109240233898163,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.879517138004303,0.5761009454727173,0.5494393706321716,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9089601635932922,0.6360234022140503,0.4464138746261596,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8169072866439819,0.4561158120632171,0.4368728995323181,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475828886032104,0.2241392433643341,1.0370246171951294,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9021911621094,297.26043701171875,284.9943542480469,1.0,0.6634198427200317,0.4388740956783294,0.4388740956783294,1.0,1.0,-3.3391966819763184,1.1078840494155884,2.2313125133514404,0.3511534035205841,0.94256991147995,0.94256991147995,0.0,245.17706298828125,221.0,70470.90625,0.0,3518.369140625,1.0,278.4419250488281,283.0044860839844,298.8930969238281,303.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,33748.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120555520057678,1.0,0.0,0.0,3.692613363265991,3.692637443542481,9.098314990296784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.453125,0.0,1564.0576171875,1895.4371337890625,0.0,3515.67041015625,0.9132465124130248,1.0,0.0,3.0,1.0,0.0
17768400,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7421197891235352,0.3395918607711792,0.3109240233898163,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.879517138004303,0.5761009454727173,0.5494393706321716,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9089601635932922,0.6360234022140503,0.4464138746261596,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8169072866439819,0.4561158120632171,0.4368728995323181,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6475828886032104,0.2241392433643341,1.0370246171951294,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9021911621094,297.26043701171875,284.9943542480469,1.0,0.6634198427200317,0.4388740956783294,0.4388740956783294,1.0,1.0,-3.3391966819763184,1.1078840494155884,2.2313125133514404,0.3511534035205841,0.94256991147995,0.94256991147995,0.0,245.17706298828125,221.0,70470.90625,0.0,3518.369140625,1.0,278.4419250488281,283.0044860839844,298.8930969238281,303.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,33748.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120555520057678,1.0,0.0,0.0,3.692613363265991,3.692637443542481,9.098314990296784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.453125,0.0,1564.0576171875,1895.4371337890625,0.0,3515.67041015625,0.9132465124130248,1.0,0.0,3.0,1.0,0.0
17768460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7494909763336182,0.3389852344989776,0.3101375699043274,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8890839219093323,0.5751097798347473,0.5482994914054871,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9224435687065125,0.6394789814949036,0.4486496150493622,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8252056241035461,0.455708235502243,0.4362321496009826,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6546088457107544,0.2241920679807663,1.0356427431106567,284.907958984375,284.95001220703125,302.19561767578125,295.90313720703125,298.8971252441406,297.2585754394531,284.90875244140625,1.0,0.6572097539901733,0.4376214742660522,0.4376214742660522,1.0,1.0,-3.3371431827545166,1.1038962602615356,2.2332470417022705,0.3474865555763244,0.8585749268531799,0.8585749268531799,0.0,233.8114624023437,209.0,70879.6640625,0.0,3448.857421875,1.0,278.15753173828125,282.8992614746094,298.9192199707031,303.5483093261719,293.1499938964844,293.1499938964844,278.45001220703125,38579.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187376499176024,1.0,0.0,0.0,3.572385787963867,3.5724093914031982,8.515496574545978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.87109375,0.0,1467.4136962890625,1895.4371337890625,0.0,3577.50439453125,0.8903335928916931,1.0,0.0,3.0,1.0,0.0
17768520,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7494909763336182,0.3389852344989776,0.3101375699043274,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8890839219093323,0.5751097798347473,0.5482994914054871,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9224435687065125,0.6394789814949036,0.4486496150493622,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8252056241035461,0.455708235502243,0.4362321496009826,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6546088457107544,0.2241920679807663,1.0356427431106567,284.907958984375,284.95001220703125,302.19561767578125,295.90313720703125,298.8971252441406,297.2585754394531,284.90875244140625,1.0,0.6572097539901733,0.4376214742660522,0.4376214742660522,1.0,1.0,-3.3371431827545166,1.1038962602615356,2.2332470417022705,0.3474865555763244,0.8585749268531799,0.8585749268531799,0.0,233.8114624023437,209.0,70879.6640625,0.0,3448.857421875,1.0,278.15753173828125,282.8992614746094,298.9192199707031,303.5483093261719,293.1499938964844,293.1499938964844,278.45001220703125,38579.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187376499176024,1.0,0.0,0.0,3.572385787963867,3.5724093914031982,8.515496574545978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.87109375,0.0,1467.4136962890625,1895.4371337890625,0.0,3577.50439453125,0.8903335928916931,1.0,0.0,3.0,1.0,0.0
17768580,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7587057948112488,0.3392431139945984,0.3097256124019623,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.900652289390564,0.5750350952148438,0.5475252270698547,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9386986494064332,0.644127607345581,0.4513214826583862,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350853323936462,0.456053227186203,0.4358857274055481,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6632204651832581,0.2246436327695846,1.03484046459198,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8974609375,297.2662048339844,284.9937438964844,1.0,0.6509391665458679,0.436368852853775,0.436368852853775,1.0,1.0,-3.337542533874512,1.100737690925598,2.236804723739624,0.3451468348503113,0.93911474943161,0.93911474943161,0.0,221.7551422119141,197.0,70235.875,0.0,3381.12451171875,1.0,278.4418029785156,283.0044250488281,298.875,303.38671875,293.1499938964844,293.1499938964844,278.1499938964844,33740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115281701087952,1.0,0.0,0.0,3.680228710174561,3.68025279045105,9.037387940225016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.5166015625,0.0,1550.0142822265625,1895.4371337890625,0.0,3510.780517578125,0.9104508757591248,1.0,0.0,3.0,1.0,0.0
17768640,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7587057948112488,0.3392431139945984,0.3097256124019623,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.900652289390564,0.5750350952148438,0.5475252270698547,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9386986494064332,0.644127607345581,0.4513214826583862,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350853323936462,0.456053227186203,0.4358857274055481,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6632204651832581,0.2246436327695846,1.03484046459198,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8974609375,297.2662048339844,284.9937438964844,1.0,0.6509391665458679,0.436368852853775,0.436368852853775,1.0,1.0,-3.337542533874512,1.100737690925598,2.236804723739624,0.3451468348503113,0.93911474943161,0.93911474943161,0.0,221.7551422119141,197.0,70235.875,0.0,3381.12451171875,1.0,278.4418029785156,283.0044250488281,298.875,303.38671875,293.1499938964844,293.1499938964844,278.1499938964844,33740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115281701087952,1.0,0.0,0.0,3.680228710174561,3.68025279045105,9.037387940225016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.5166015625,0.0,1550.0142822265625,1895.4371337890625,0.0,3510.780517578125,0.9104508757591248,1.0,0.0,3.0,1.0,0.0
17768700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7636555433273315,0.3389914333820343,0.3094878792762756,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9068794846534728,0.5745790600776672,0.5471143126487732,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9470238089561462,0.6458926796913147,0.4525947272777557,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8403620719909668,0.4559046626091003,0.4357105493545532,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6678983569145203,0.2247280329465866,1.034580945968628,284.8715515136719,284.95001220703125,302.19488525390625,295.88995361328125,298.8940734863281,297.265380859375,284.87091064453125,1.0,0.6478152275085449,0.4357425570487976,0.4357425570487976,1.0,1.0,-3.337778329849243,1.0991497039794922,2.238628625869751,0.344213992357254,0.8512643575668335,0.8512643575668335,0.0,215.8160095214844,197.0,70973.1875,0.0,3347.83154296875,1.0,278.1971435546875,282.8666687011719,298.9183959960937,303.59783935546875,293.1499938964844,293.1499938964844,278.1499938964844,38242.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91697895526886,1.0,0.0,0.0,3.63424301147461,3.6342673301696777,8.81294852206338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.8876953125,0.0,1532.41455078125,1895.4371337890625,0.0,3561.25244140625,0.9011220932006836,1.0,0.0,3.0,1.0,0.0
17768760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7683014273643494,0.3386848866939544,0.3089707493782043,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.91308331489563,0.5740230083465576,0.5463516116142273,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9547090530395508,0.6476214528083801,0.453575074672699,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8453884124755859,0.4556686580181122,0.4352546036243438,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6723480224609375,0.224742591381073,1.0336215496063232,284.9084777832031,284.95001220703125,302.19293212890625,295.8856811523437,298.8898620605469,297.2637634277344,284.9092712402344,1.0,0.6445532441139221,0.4351463615894317,0.4351463615894317,1.0,1.0,-3.3357183933258057,1.0967892408370972,2.238929271697998,0.342934787273407,0.856050431728363,0.856050431728363,0.0,210.181884765625,185.0,70635.8671875,0.0,3311.068115234375,1.0,278.1578369140625,282.90057373046875,298.9017028808594,303.5149230957031,293.1499938964844,293.1499938964844,278.45001220703125,38581.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181931018829346,1.0,0.0,0.0,3.559346914291382,3.559370517730713,8.453449140688463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.7080078125,0.0,1453.4669189453125,1895.4371337890625,0.0,3572.473876953125,0.8874182105064392,1.0,0.0,3.0,1.0,0.0
17768820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801423072814941,0.3389675915241241,0.3085832893848419,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9290815591812134,0.5739098787307739,0.5455428957939148,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9719087481498718,0.65229731798172,0.4562658071517944,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8579709529876709,0.4560186266899109,0.4349141716957092,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.683354914188385,0.2252234369516372,1.032951593399048,284.9939880371094,284.95001220703125,302.1863098144531,295.8773803710937,298.8877258300781,297.27069091796875,284.9930725097656,1.0,0.6381548047065735,0.4339540302753448,0.4339540302753448,1.0,1.0,-3.336294412612915,1.093852400779724,2.2424421310424805,0.3404999077320099,0.9356799125671388,0.9356799125671388,0.0,198.0230255126953,173.0,70007.8828125,0.0,3243.16015625,1.0,278.44171142578125,283.0047912597656,298.85809326171875,303.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,33736.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109846949577332,1.0,0.0,0.0,3.667869806289673,3.667893648147583,8.97679115041683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.1171875,0.0,1536.122802734375,1895.4371337890625,0.0,3505.73974609375,0.907668948173523,1.0,0.0,3.0,1.0,0.0
17768880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801423072814941,0.3389675915241241,0.3085832893848419,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9290815591812134,0.5739098787307739,0.5455428957939148,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9719087481498718,0.65229731798172,0.4562658071517944,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8579709529876709,0.4560186266899109,0.4349141716957092,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.683354914188385,0.2252234369516372,1.032951593399048,284.9939880371094,284.95001220703125,302.1863098144531,295.8773803710937,298.8877258300781,297.27069091796875,284.9930725097656,1.0,0.6381548047065735,0.4339540302753448,0.4339540302753448,1.0,1.0,-3.336294412612915,1.093852400779724,2.2424421310424805,0.3404999077320099,0.9356799125671388,0.9356799125671388,0.0,198.0230255126953,173.0,70007.8828125,0.0,3243.16015625,1.0,278.44171142578125,283.0047912597656,298.85809326171875,303.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,33736.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109846949577332,1.0,0.0,0.0,3.667869806289673,3.667893648147583,8.97679115041683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.1171875,0.0,1536.122802734375,1895.4371337890625,0.0,3505.73974609375,0.907668948173523,1.0,0.0,3.0,1.0,0.0
17768940,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7924979329109192,0.3384377062320709,0.3078519999980926,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9456697106361388,0.5728691816329956,0.5443388819694519,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9874288439750672,0.6558104753494263,0.458531767129898,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.871431827545166,0.4556418359279632,0.4342887997627258,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6949417591094971,0.2253478765487671,1.0318502187728882,284.9094543457031,284.95001220703125,302.1756591796875,295.86932373046875,298.8775939941406,297.26776123046875,284.9100952148437,1.0,0.6316643953323364,0.4327616691589355,0.4327616691589355,1.0,1.0,-3.334622383117676,1.0901272296905518,2.244495153427124,0.3370487987995147,0.8539093136787415,0.8539093136787415,0.0,186.4002685546875,161.0,70408.625,0.0,3173.26318359375,1.0,278.15771484375,282.9025573730469,298.8853454589844,303.4830322265625,293.1499938964844,293.1499938964844,278.45001220703125,38548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91766619682312,1.0,0.0,0.0,3.5464987754821777,3.5465221405029297,8.392530048695335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.939453125,0.0,1439.565673828125,1895.4371337890625,0.0,3567.60498046875,0.8845807313919067,1.0,0.0,3.0,1.0,0.0
17769000,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7924979329109192,0.3384377062320709,0.3078519999980926,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9456697106361388,0.5728691816329956,0.5443388819694519,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9874288439750672,0.6558104753494263,0.458531767129898,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.871431827545166,0.4556418359279632,0.4342887997627258,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6949417591094971,0.2253478765487671,1.0318502187728882,284.9094543457031,284.95001220703125,302.1756591796875,295.86932373046875,298.8775939941406,297.26776123046875,284.9100952148437,1.0,0.6316643953323364,0.4327616691589355,0.4327616691589355,1.0,1.0,-3.334622383117676,1.0901272296905518,2.244495153427124,0.3370487987995147,0.8539093136787415,0.8539093136787415,0.0,186.4002685546875,161.0,70408.625,0.0,3173.26318359375,1.0,278.15771484375,282.9025573730469,298.8853454589844,303.4830322265625,293.1499938964844,293.1499938964844,278.45001220703125,38548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91766619682312,1.0,0.0,0.0,3.5464987754821777,3.5465221405029297,8.392530048695335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.939453125,0.0,1439.565673828125,1895.4371337890625,0.0,3567.60498046875,0.8845807313919067,1.0,0.0,3.0,1.0,0.0
17769060,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8065374493598938,0.3387240767478943,0.3075158298015594,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9631348252296448,0.5727076530456543,0.5435349345207214,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6606279611587524,0.4574021697044372,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8868572115898132,0.4559799432754516,0.4339864253997803,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.707827091217041,0.2258377373218536,1.0314418077468872,284.9919128417969,284.95001220703125,302.16064453125,295.86151123046875,298.8728332519531,297.27459716796875,284.9903259277344,1.0,0.6249671578407288,0.4316258728504181,0.4316258728504181,1.0,1.0,-3.331475257873535,1.086026906967163,2.245448350906372,0.3330936729907989,0.931302547454834,0.931302547454834,0.0,174.91024780273438,164.0,69750.1171875,0.0,3100.541259765625,1.0,278.4416198730469,283.0042724609375,298.8421936035156,303.3239440917969,293.1499938964844,293.1499938964844,278.1499938964844,33747.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104467034339904,1.0,0.0,0.0,3.65544366836548,3.6554672718048096,8.916069873521337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.9951171875,0.0,1522.3577880859375,1895.4371337890625,0.0,3500.748779296875,0.9048569798469543,1.0,0.0,3.0,1.0,0.0
