time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769120,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8065374493598938,0.3387240767478943,0.3075158298015594,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9631348252296448,0.5727076530456543,0.5435349345207214,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6606279611587524,0.4574021697044372,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8868572115898132,0.4559799432754516,0.4339864253997803,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.707827091217041,0.2258377373218536,1.0314418077468872,284.9919128417969,284.95001220703125,302.16064453125,295.86151123046875,298.8728332519531,297.27459716796875,284.9903259277344,1.0,0.6249671578407288,0.4316258728504181,0.4316258728504181,1.0,1.0,-3.331475257873535,1.086026906967163,2.245448350906372,0.3330936729907989,0.931302547454834,0.931302547454834,0.0,174.91024780273438,164.0,69750.1171875,0.0,3100.541259765625,1.0,278.4416198730469,283.0042724609375,298.8421936035156,303.3239440917969,293.1499938964844,293.1499938964844,278.1499938964844,33747.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104467034339904,1.0,0.0,0.0,3.65544366836548,3.6554672718048096,8.916069873521337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.9951171875,0.0,1522.3577880859375,1895.4371337890625,0.0,3500.748779296875,0.9048569798469543,1.0,0.0,3.0,1.0,0.0
17769180,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105758428573608,0.3381379246711731,0.3070438206195831,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.967922031879425,0.5715637803077698,0.542559802532196,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6665244698524475,0.4499039649963379,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8916425704956055,0.4555331766605377,0.4336229264736175,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119380831718445,0.2259379178285598,1.031753420829773,284.9075622558594,284.95001220703125,302.14093017578125,295.8539428710937,298.8664855957031,297.28204345703125,284.90802001953125,1.0,0.6217208504676819,0.4304900467395782,0.4304900467395782,1.0,1.0,-3.320220470428467,1.0789871215820312,2.2412333488464355,0.3274464607238769,0.8469916582107544,0.8469916582107544,0.0,171.01901245117188,167.0,69937.234375,0.0,3054.202880859375,1.0,278.15789794921875,282.9063720703125,298.8673095703125,303.4365234375,293.1499938964844,293.1499938964844,278.45001220703125,38762.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916633665561676,1.0,0.0,0.0,3.52020525932312,3.520228385925293,8.268548299383838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.0791015625,0.0,1413.4407958984375,1895.4371337890625,0.0,3558.0595703125,0.8789504766464233,1.0,0.0,3.0,1.0,0.0
17769240,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105758428573608,0.3381379246711731,0.3070438206195831,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.967922031879425,0.5715637803077698,0.542559802532196,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6665244698524475,0.4499039649963379,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8916425704956055,0.4555331766605377,0.4336229264736175,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119380831718445,0.2259379178285598,1.031753420829773,284.9075622558594,284.95001220703125,302.14093017578125,295.8539428710937,298.8664855957031,297.28204345703125,284.90802001953125,1.0,0.6217208504676819,0.4304900467395782,0.4304900467395782,1.0,1.0,-3.320220470428467,1.0789871215820312,2.2412333488464355,0.3274464607238769,0.8469916582107544,0.8469916582107544,0.0,171.01901245117188,167.0,69937.234375,0.0,3054.202880859375,1.0,278.15789794921875,282.9063720703125,298.8673095703125,303.4365234375,293.1499938964844,293.1499938964844,278.45001220703125,38762.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916633665561676,1.0,0.0,0.0,3.52020525932312,3.520228385925293,8.268548299383838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.0791015625,0.0,1413.4407958984375,1895.4371337890625,0.0,3558.0595703125,0.8789504766464233,1.0,0.0,3.0,1.0,0.0
17769300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8115524053573608,0.3382270634174347,0.3069027066230774,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9689996242523192,0.5713919997215271,0.5421451926231384,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6701436638832092,0.4480428993701935,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8928249478340149,0.4556277394294739,0.4334995746612549,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.713001012802124,0.2261486798524856,1.0320818424224854,285.01177978515625,284.95001220703125,302.1291809082031,295.8502197265625,298.8662109375,297.29071044921875,285.0117492675781,1.0,0.6209152340888977,0.4299221336841583,0.4299221336841583,1.0,1.0,-3.3175532817840576,1.0765467882156372,2.241006374359131,0.3251673281192779,0.9200934767723083,0.9200934767723083,0.0,170.05908203125,167.0,69177.609375,0.0,3042.967041015625,1.0,278.3985290527344,283.0255432128906,298.81695556640625,303.2191467285156,293.1499938964844,293.1499938964844,278.45001220703125,34125.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107416272163392,1.0,0.0,0.0,3.5706679821014404,3.570690870285034,8.507308848493267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.8740234375,0.0,1432.963623046875,1895.4371337890625,0.0,3503.48486328125,0.8878211975097656,1.0,0.0,3.0,1.0,0.0
17769360,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8124790787696838,0.3383601307868957,0.3070228397846222,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.969931185245514,0.5712956190109253,0.5420470833778381,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6737582087516785,0.4466457366943359,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8938823938369751,0.4557951986789703,0.4336400330066681,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7139856815338135,0.2264265567064285,1.0331631898880005,284.9895324707031,284.95001220703125,302.1161499023437,295.8465576171875,298.8659973144531,297.2994689941406,284.9882507324219,1.0,0.6205971837043762,0.4294393658638,0.4294393658638,1.0,1.0,-3.3173646926879883,1.075216293334961,2.242148399353028,0.3235613405704498,0.9222217202186584,0.9222217202186584,0.0,169.4199676513672,170.0,69292.3203125,0.0,3038.94970703125,1.0,278.442138671875,283.0082092285156,298.8240051269531,303.2740783691406,293.1499938964844,293.1499938964844,278.1499938964844,33773.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908820629119873,1.0,0.0,0.0,3.628083229064941,3.628106594085693,8.783099474385381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.564453125,0.0,1492.3607177734375,1895.4371337890625,0.0,3485.655029296875,0.8985168933868408,1.0,0.0,3.0,1.0,0.0
17769420,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118309378623962,0.3377671241760254,0.30667445063591,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9689975380897522,0.5701114535331726,0.5411673188209534,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6793520450592041,0.4472377300262451,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8933008313179016,0.4553282856941223,0.4333926737308502,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7139286398887634,0.2265526354312896,1.034281611442566,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8553771972656,297.3036193847656,284.91424560546875,1.0,0.620834469795227,0.4284738004207611,0.4284738004207611,1.0,1.0,-3.3176465034484863,1.072799563407898,2.244847059249878,0.3207557201385498,0.846980094909668,0.846980094909668,0.0,169.67286682128906,173.0,69710.390625,0.0,3041.013427734375,1.0,278.1581115722656,282.91455078125,298.8541259765625,303.4038391113281,293.1499938964844,293.1499938964844,278.45001220703125,38439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152700304985046,1.0,0.0,0.0,3.5030670166015625,3.503090143203736,8.188233664441213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.7412109375,0.0,1393.2774658203125,1895.4371337890625,0.0,3545.44482421875,0.8749234080314636,1.0,0.0,3.0,1.0,0.0
17769480,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118309378623962,0.3377671241760254,0.30667445063591,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9689975380897522,0.5701114535331726,0.5411673188209534,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6793520450592041,0.4472377300262451,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8933008313179016,0.4553282856941223,0.4333926737308502,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7139286398887634,0.2265526354312896,1.034281611442566,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8553771972656,297.3036193847656,284.91424560546875,1.0,0.620834469795227,0.4284738004207611,0.4284738004207611,1.0,1.0,-3.3176465034484863,1.072799563407898,2.244847059249878,0.3207557201385498,0.846980094909668,0.846980094909668,0.0,169.67286682128906,173.0,69710.390625,0.0,3041.013427734375,1.0,278.1581115722656,282.91455078125,298.8541259765625,303.4038391113281,293.1499938964844,293.1499938964844,278.45001220703125,38439.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152700304985046,1.0,0.0,0.0,3.5030670166015625,3.503090143203736,8.188233664441213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.7412109375,0.0,1393.2774658203125,1895.4371337890625,0.0,3545.44482421875,0.8749234080314636,1.0,0.0,3.0,1.0,0.0
17769540,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8111152648925781,0.3378340303897857,0.3065656721591949,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.968010425567627,0.5698977708816528,0.5407640933990479,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6824488043785095,0.4482909739017486,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8925158977508545,0.4554040133953094,0.4333024322986603,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7135056257247925,0.2267589569091797,1.034858465194702,285.01666259765625,284.95001220703125,302.0679931640625,295.8356018066406,298.850830078125,297.3081359863281,285.0159606933594,1.0,0.6213074326515198,0.4279717206954956,0.4279717206954956,1.0,1.0,-3.318877935409546,1.0719348192214966,2.246943235397339,0.3194767534732818,0.9218884706497192,0.9218884706497192,0.0,170.18072509765625,173.0,69053.53125,0.0,3046.58544921875,1.0,278.4017639160156,283.0311279296875,298.80474853515625,303.197021484375,293.1499938964844,293.1499938964844,278.45001220703125,33710.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095771312713624,1.0,0.0,0.0,3.5634357929229736,3.5634586811065674,8.472882768728596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.39453125,0.0,1422.25634765625,1895.4371337890625,0.0,3492.678955078125,0.8857077956199646,1.0,0.0,3.0,1.0,0.0
17769600,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8106852769851685,0.3379154801368713,0.3066921234130859,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9673070907592772,0.5697561502456665,0.5406767725944519,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6852596402168274,0.4492034316062927,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8920004963874817,0.45552858710289,0.4334543943405151,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7132852077484131,0.2269947975873947,1.0359978675842283,284.9939880371094,284.95001220703125,302.04998779296875,295.83221435546875,298.8461303710937,297.3121337890625,284.9931640625,1.0,0.6219678521156311,0.4275082647800445,0.4275082647800445,1.0,1.0,-3.321573495864868,1.0716990232467651,2.249874353408813,0.3185825049877167,0.9242410063743592,0.9242410063743592,0.0,170.6959686279297,176.0,69209.265625,0.0,3055.395263671875,1.0,278.4413146972656,283.0136108398437,298.8137512207031,303.25592041015625,293.1499938964844,293.1499938964844,278.1499938964844,33607.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082362651824952,1.0,0.0,0.0,3.618529558181762,3.618552923202514,8.736903396311391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.8310546875,0.0,1480.692626953125,1895.4371337890625,0.0,3480.228271484375,0.8964849710464478,1.0,0.0,3.0,1.0,0.0
17769660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.807937741279602,0.3372273445129394,0.3063142597675323,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.96382874250412,0.5684788823127747,0.5397655963897705,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6896085739135742,0.4532764256000519,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8890610337257385,0.454987496137619,0.4331957101821899,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7113715410232544,0.2270325422286987,1.0370354652404783,284.9146423339844,284.95001220703125,302.0102844238281,295.82586669921875,298.82672119140625,297.3082275390625,284.91510009765625,1.0,0.6236335039138794,0.4264003336429596,0.4264003336429596,1.0,1.0,-3.3258607387542725,1.0703389644622805,2.255521774291992,0.31627157330513,0.8482377529144287,0.8482377529144287,0.0,172.6844482421875,179.0,69719.1796875,0.0,3076.0732421875,1.0,278.1581115722656,282.9153747558594,298.8435974121094,303.3928527832031,293.1499938964844,293.1499938964844,278.45001220703125,38286.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152694940567015,1.0,0.0,0.0,3.5029940605163574,3.5030171871185303,8.187892603928049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.7548828125,0.0,1392.1021728515625,1895.4371337890625,0.0,3545.43994140625,0.8747687935829163,1.0,0.0,3.0,1.0,0.0
17769720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.807937741279602,0.3372273445129394,0.3063142597675323,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.96382874250412,0.5684788823127747,0.5397655963897705,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6896085739135742,0.4532764256000519,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8890610337257385,0.454987496137619,0.4331957101821899,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7113715410232544,0.2270325422286987,1.0370354652404783,284.9146423339844,284.95001220703125,302.0102844238281,295.82586669921875,298.82672119140625,297.3082275390625,284.91510009765625,1.0,0.6236335039138794,0.4264003336429596,0.4264003336429596,1.0,1.0,-3.3258607387542725,1.0703389644622805,2.255521774291992,0.31627157330513,0.8482377529144287,0.8482377529144287,0.0,172.6844482421875,179.0,69719.1796875,0.0,3076.0732421875,1.0,278.1581115722656,282.9153747558594,298.8435974121094,303.3928527832031,293.1499938964844,293.1499938964844,278.45001220703125,38286.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152694940567015,1.0,0.0,0.0,3.5029940605163574,3.5030171871185303,8.187892603928049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.7548828125,0.0,1392.1021728515625,1895.4371337890625,0.0,3545.43994140625,0.8747687935829163,1.0,0.0,3.0,1.0,0.0
17769780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053758144378662,0.3372848331928253,0.3062850534915924,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9604204297065736,0.5680363774299622,0.5392290949821472,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945210099220276,0.4575083553791046,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862587213516235,0.4551174640655517,0.433228075504303,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.709460973739624,0.2273802459239959,1.0385137796401978,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8114318847656,297.3107604980469,284.9935913085937,1.0,0.6256519556045532,0.425292432308197,0.425292432308197,1.0,1.0,-3.3320815563201904,1.0696614980697632,2.2624199390411377,0.3141237199306488,0.9256319999694824,0.9256319999694824,0.0,174.84011840820312,182.0,69249.5625,0.0,3102.014892578125,1.0,278.4413146972656,283.01397705078125,298.8037109375,303.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33544.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908497393131256,1.0,0.0,0.0,3.62038779258728,3.620410919189453,8.745878972149512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.5048828125,0.0,1482.2454833984375,1895.4371337890625,0.0,3482.6533203125,0.8968530297279358,1.0,0.0,3.0,1.0,0.0
17769840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053758144378662,0.3372848331928253,0.3062850534915924,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9604204297065736,0.5680363774299622,0.5392290949821472,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945210099220276,0.4575083553791046,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862587213516235,0.4551174640655517,0.433228075504303,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.709460973739624,0.2273802459239959,1.0385137796401978,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8114318847656,297.3107604980469,284.9935913085937,1.0,0.6256519556045532,0.425292432308197,0.425292432308197,1.0,1.0,-3.3320815563201904,1.0696614980697632,2.2624199390411377,0.3141237199306488,0.9256319999694824,0.9256319999694824,0.0,174.84011840820312,182.0,69249.5625,0.0,3102.014892578125,1.0,278.4413146972656,283.01397705078125,298.8037109375,303.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33544.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908497393131256,1.0,0.0,0.0,3.62038779258728,3.620410919189453,8.745878972149512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.5048828125,0.0,1482.2454833984375,1895.4371337890625,0.0,3482.6533203125,0.8968530297279358,1.0,0.0,3.0,1.0,0.0
17769900,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8038462400436401,0.3369235694408417,0.3062082827091217,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9584423899650574,0.567401111125946,0.5389181971549988,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.6963858604431152,0.4599432647228241,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8846455216407776,0.4548540711402893,0.4332194328308105,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.708329975605011,0.2273916453123092,1.0392661094665527,284.8756103515625,284.95001220703125,301.947998046875,295.8187866210937,298.8003845214844,297.30731201171875,284.8755187988281,1.0,0.6267670392990112,0.4247384965419769,0.4247384965419769,1.0,1.0,-3.3354408740997314,1.0694022178649902,2.266038656234741,0.3131383955478668,0.8411846160888672,0.8411846160888672,0.0,176.08303833007812,182.0,70008.21875,0.0,3116.5048828125,1.0,278.1985168457031,282.8810729980469,298.8495483398437,303.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,38188.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141857028007508,1.0,0.0,0.0,3.574226140975952,3.574249744415283,8.524273198418086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.345703125,0.0,1466.5225830078125,1895.4371337890625,0.0,3535.406982421875,0.8877007365226746,1.0,0.0,3.0,1.0,0.0
17769960,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8017153143882751,0.3365222811698913,0.3058634102344513,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9557839035987854,0.566688060760498,0.5382752418518066,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6980701684951782,0.4630009233951568,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8824509978294373,0.4545169472694397,0.4329384863376617,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7066894769668579,0.2273329794406891,1.0392862558364868,284.9140625,284.95001220703125,301.926513671875,295.8170166015625,298.7883605957031,297.3026733398437,284.91461181640625,1.0,0.6278526782989502,0.4241634607315063,0.4241634607315063,1.0,1.0,-3.3376171588897705,1.0686577558517456,2.268959283828736,0.3119077384471893,0.8489475250244141,0.8489475250244141,0.0,177.56138610839844,185.0,69781.015625,0.0,3129.74658203125,1.0,278.1583251953125,282.9147644042969,298.8353271484375,303.3881225585937,293.1499938964844,293.1499938964844,278.45001220703125,38273.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156286120414734,1.0,0.0,0.0,3.50655460357666,3.506577730178833,8.204544883483322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.9365234375,0.0,1395.6973876953125,1895.4371337890625,0.0,3548.76318359375,0.8755078315734863,1.0,0.0,3.0,1.0,0.0
17770020,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7986441850662231,0.3365184366703033,0.3057918548583984,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9516285061836244,0.5661836266517639,0.537695050239563,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.702369749546051,0.4681037962436676,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8791627287864685,0.4545961022377014,0.4329378008842468,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7042607069015503,0.2276109904050827,1.0405153036117554,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.770263671875,297.3024597167969,284.9936218261719,1.0,0.6301819086074829,0.4230134189128876,0.4230134189128876,1.0,1.0,-3.34444260597229,1.0680500268936155,2.276392698287964,0.3097058534622192,0.9266773462295532,0.9266773462295532,0.0,180.18487548828125,188.0,69317.9453125,0.0,3159.885986328125,1.0,278.4413452148437,283.0140380859375,298.7972412109375,303.244873046875,293.1499938964844,293.1499938964844,278.1499938964844,33538.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088963866233826,1.0,0.0,0.0,3.623945713043213,3.623969078063965,8.763078085394227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.701171875,0.0,1486.0889892578125,1895.4371337890625,0.0,3486.35888671875,0.8976518511772156,1.0,0.0,3.0,1.0,0.0
17770080,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7986441850662231,0.3365184366703033,0.3057918548583984,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9516285061836244,0.5661836266517639,0.537695050239563,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.702369749546051,0.4681037962436676,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8791627287864685,0.4545961022377014,0.4329378008842468,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7042607069015503,0.2276109904050827,1.0405153036117554,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.770263671875,297.3024597167969,284.9936218261719,1.0,0.6301819086074829,0.4230134189128876,0.4230134189128876,1.0,1.0,-3.34444260597229,1.0680500268936155,2.276392698287964,0.3097058534622192,0.9266773462295532,0.9266773462295532,0.0,180.18487548828125,188.0,69317.9453125,0.0,3159.885986328125,1.0,278.4413452148437,283.0140380859375,298.7972412109375,303.244873046875,293.1499938964844,293.1499938964844,278.1499938964844,33538.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088963866233826,1.0,0.0,0.0,3.623945713043213,3.623969078063965,8.763078085394227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.701171875,0.0,1486.0889892578125,1895.4371337890625,0.0,3486.35888671875,0.8976518511772156,1.0,0.0,3.0,1.0,0.0
17770140,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7947577238082886,0.3357031941413879,0.3053329586982727,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9465156197547911,0.5647891759872437,0.536703884601593,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7053893804550171,0.4740927219390869,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8751596808433533,0.4539498090744018,0.4326160550117492,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.701237142086029,0.2275058031082153,1.0410717725753784,284.913818359375,284.95001220703125,301.83709716796875,295.812255859375,298.7447204589844,297.2919921875,284.9143371582031,1.0,0.6325514316558838,0.4218633770942688,0.4218633770942688,1.0,1.0,-3.3501875400543213,1.0670254230499268,2.2831621170043945,0.3074318766593933,0.8496608734130859,0.8496608734130859,0.0,183.2045135498047,191.0,69855.2109375,0.0,3189.980712890625,1.0,278.1580505371094,282.91455078125,298.8305969238281,303.3873596191406,293.1499938964844,293.1499938964844,278.45001220703125,38269.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916037142276764,1.0,0.0,0.0,3.5102596282958984,3.510282754898072,8.221892358051264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.2021484375,0.0,1399.5150146484375,1895.4371337890625,0.0,3552.542724609375,0.876345157623291,1.0,0.0,3.0,1.0,0.0
17770200,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7947577238082886,0.3357031941413879,0.3053329586982727,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9465156197547911,0.5647891759872437,0.536703884601593,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7053893804550171,0.4740927219390869,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8751596808433533,0.4539498090744018,0.4326160550117492,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.701237142086029,0.2275058031082153,1.0410717725753784,284.913818359375,284.95001220703125,301.83709716796875,295.812255859375,298.7447204589844,297.2919921875,284.9143371582031,1.0,0.6325514316558838,0.4218633770942688,0.4218633770942688,1.0,1.0,-3.3501875400543213,1.0670254230499268,2.2831621170043945,0.3074318766593933,0.8496608734130859,0.8496608734130859,0.0,183.2045135498047,191.0,69855.2109375,0.0,3189.980712890625,1.0,278.1580505371094,282.91455078125,298.8305969238281,303.3873596191406,293.1499938964844,293.1499938964844,278.45001220703125,38269.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916037142276764,1.0,0.0,0.0,3.5102596282958984,3.510282754898072,8.221892358051264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.2021484375,0.0,1399.5150146484375,1895.4371337890625,0.0,3552.542724609375,0.876345157623291,1.0,0.0,3.0,1.0,0.0
17770260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7915939688682556,0.3356563746929168,0.3052267730236053,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.94209623336792,0.5642433762550354,0.5360957384109497,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.7092639803886414,0.4794670343399048,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8718141913414001,0.4539887309074402,0.4325829148292541,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6986896395683289,0.2277380973100662,1.0421152114868164,284.9945678710937,284.95001220703125,301.7903747558594,295.81103515625,298.7256164550781,297.2912902832031,284.99371337890625,1.0,0.6349611878395081,0.4207273125648498,0.4207273125648498,1.0,1.0,-3.3570024967193604,1.0664118528366089,2.290590763092041,0.3052325248718261,0.9275044798851012,0.9275044798851012,0.0,186.0121307373047,194.0,69387.640625,0.0,3221.37353515625,1.0,278.4413757324219,283.0145568847656,298.7938842773437,303.2454833984375,293.1499938964844,293.1499938964844,278.1499938964844,33542.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909255862236023,1.0,0.0,0.0,3.627213478088379,3.627236843109131,8.778888513916172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.908203125,0.0,1489.6953125,1895.4371337890625,0.0,3489.696533203125,0.8983905911445618,1.0,0.0,3.0,1.0,0.0
17770320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7915939688682556,0.3356563746929168,0.3052267730236053,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.94209623336792,0.5642433762550354,0.5360957384109497,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.7092639803886414,0.4794670343399048,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8718141913414001,0.4539887309074402,0.4325829148292541,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6986896395683289,0.2277380973100662,1.0421152114868164,284.9945678710937,284.95001220703125,301.7903747558594,295.81103515625,298.7256164550781,297.2912902832031,284.99371337890625,1.0,0.6349611878395081,0.4207273125648498,0.4207273125648498,1.0,1.0,-3.3570024967193604,1.0664118528366089,2.290590763092041,0.3052325248718261,0.9275044798851012,0.9275044798851012,0.0,186.0121307373047,194.0,69387.640625,0.0,3221.37353515625,1.0,278.4413757324219,283.0145568847656,298.7938842773437,303.2454833984375,293.1499938964844,293.1499938964844,278.1499938964844,33542.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909255862236023,1.0,0.0,0.0,3.627213478088379,3.627236843109131,8.778888513916172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.908203125,0.0,1489.6953125,1895.4371337890625,0.0,3489.696533203125,0.8983905911445618,1.0,0.0,3.0,1.0,0.0
17770380,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7877328991889954,0.3348022401332855,0.3047381937503814,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9368566274642944,0.5628165006637573,0.5350733399391174,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.711875855922699,0.4855718612670898,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678827285766602,0.453304260969162,0.4322304427623749,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6956515312194824,0.2275941520929336,1.0425158739089966,284.9135437011719,284.95001220703125,301.7423095703125,295.8103942871094,298.698486328125,297.27947998046875,284.9140930175781,1.0,0.637356162071228,0.4195912182331085,0.4195912182331085,1.0,1.0,-3.362589359283448,1.0653318166732788,2.297257661819458,0.302944928407669,0.8501505255699158,0.8501505255699158,0.0,189.1480865478516,197.0,69924.484375,0.0,3251.98486328125,1.0,278.15802001953125,282.91485595703125,298.82861328125,303.3895568847656,293.1499938964844,293.1499938964844,278.45001220703125,38280.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916369080543518,1.0,0.0,0.0,3.513461112976074,3.513484239578247,8.236896178459574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.7783203125,0.0,1402.9244384765625,1895.4371337890625,0.0,3555.61328125,0.8770592212677002,1.0,0.0,3.0,1.0,0.0
17770440,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7877328991889954,0.3348022401332855,0.3047381937503814,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9368566274642944,0.5628165006637573,0.5350733399391174,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.711875855922699,0.4855718612670898,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678827285766602,0.453304260969162,0.4322304427623749,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6956515312194824,0.2275941520929336,1.0425158739089966,284.9135437011719,284.95001220703125,301.7423095703125,295.8103942871094,298.698486328125,297.27947998046875,284.9140930175781,1.0,0.637356162071228,0.4195912182331085,0.4195912182331085,1.0,1.0,-3.362589359283448,1.0653318166732788,2.297257661819458,0.302944928407669,0.8501505255699158,0.8501505255699158,0.0,189.1480865478516,197.0,69924.484375,0.0,3251.98486328125,1.0,278.15802001953125,282.91485595703125,298.82861328125,303.3895568847656,293.1499938964844,293.1499938964844,278.45001220703125,38280.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916369080543518,1.0,0.0,0.0,3.513461112976074,3.513484239578247,8.236896178459574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.7783203125,0.0,1402.9244384765625,1895.4371337890625,0.0,3555.61328125,0.8770592212677002,1.0,0.0,3.0,1.0,0.0
17770500,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7859348058700562,0.3347370028495788,0.3045464754104614,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9343581199645996,0.562492311000824,0.5346088409423828,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7135964035987854,0.4885136485099792,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8660281896591187,0.4532667100429535,0.4320725500583648,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6941879987716675,0.2276621162891388,1.042641043663025,285.0164794921875,284.95001220703125,301.7178039550781,295.8102722167969,298.6881103515625,297.2784118652344,285.0165100097656,1.0,0.6385267376899719,0.419023185968399,0.419023185968399,1.0,1.0,-3.365295648574829,1.0647581815719604,2.300537347793579,0.3017243444919586,0.9241923093795776,0.9241923093795776,0.0,190.6695251464844,197.0,69260.828125,0.0,3266.8662109375,1.0,278.3984680175781,283.03228759765625,298.78204345703125,303.1841125488281,293.1499938964844,293.1499938964844,278.45001220703125,33801.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910999059677124,1.0,0.0,0.0,3.569568395614624,3.5695912837982178,8.502071295879432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.49609375,0.0,1429.422119140625,1895.4371337890625,0.0,3505.873291015625,0.8872740864753723,1.0,0.0,3.0,1.0,0.0
17770560,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7846207022666931,0.3347217142581939,0.3045973479747772,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9324089884757996,0.5622395873069763,0.5344343185424805,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7154043912887573,0.4909895360469818,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8646305799484253,0.4533072113990783,0.4321610033512115,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.693122148513794,0.2277945131063461,1.0434118509292605,284.99420166015625,284.95001220703125,301.6929931640625,295.8102111816406,298.678466796875,297.2784729003906,284.9927978515625,1.0,0.6397573351860046,0.4184607565402984,0.4184607565402984,1.0,1.0,-3.369156837463379,1.0646075010299685,2.3045494556427,0.3006934523582458,0.9279115796089172,0.9279115796089172,0.0,192.02749633789065,200.0,69459.1328125,0.0,3283.45556640625,1.0,278.4421691894531,283.0145263671875,298.7922058105469,303.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,33467.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095079898834229,1.0,0.0,0.0,3.632050037384033,3.632073402404785,8.802315392131277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.083984375,0.0,1494.435302734375,1895.4371337890625,0.0,3492.037109375,0.8991920351982117,1.0,0.0,3.0,1.0,0.0
17770620,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7808870077133179,0.3338337540626526,0.3040868937969208,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9272528290748596,0.5607773661613464,0.5333883166313171,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7176545262336731,0.4970570504665375,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8608687520027161,0.4525863230228424,0.4317817091941833,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901644468307495,0.2276216894388198,1.0437023639678955,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.65057373046875,297.2665710449219,284.9138488769531,1.0,0.6421247720718384,0.4173359274864197,0.4173359274864197,1.0,1.0,-3.3744795322418213,1.0634286403656006,2.3110508918762207,0.2983731031417846,0.8504725694656372,0.8504725694656372,0.0,195.20416259765625,203.0,69986.3828125,0.0,3313.8994140625,1.0,278.15802001953125,282.91558837890625,298.82843017578125,303.3932800292969,293.1499938964844,293.1499938964844,278.45001220703125,38296.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166393876075744,1.0,0.0,0.0,3.5159173011779785,3.515940427780152,8.248417202594283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.7587890625,0.0,1405.5977783203125,1895.4371337890625,0.0,3558.112548828125,0.877608060836792,1.0,0.0,3.0,1.0,0.0
17770680,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7808870077133179,0.3338337540626526,0.3040868937969208,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9272528290748596,0.5607773661613464,0.5333883166313171,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7176545262336731,0.4970570504665375,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8608687520027161,0.4525863230228424,0.4317817091941833,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901644468307495,0.2276216894388198,1.0437023639678955,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.65057373046875,297.2665710449219,284.9138488769531,1.0,0.6421247720718384,0.4173359274864197,0.4173359274864197,1.0,1.0,-3.3744795322418213,1.0634286403656006,2.3110508918762207,0.2983731031417846,0.8504725694656372,0.8504725694656372,0.0,195.20416259765625,203.0,69986.3828125,0.0,3313.8994140625,1.0,278.15802001953125,282.91558837890625,298.82843017578125,303.3932800292969,293.1499938964844,293.1499938964844,278.45001220703125,38296.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166393876075744,1.0,0.0,0.0,3.5159173011779785,3.515940427780152,8.248417202594283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.7587890625,0.0,1405.5977783203125,1895.4371337890625,0.0,3558.112548828125,0.877608060836792,1.0,0.0,3.0,1.0,0.0
17770740,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7788615226745605,0.3337654173374176,0.3038842976093292,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9243892431259156,0.5604008436203003,0.5328634977340698,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7195788621902466,0.5003571510314941,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.858790934085846,0.4525508284568786,0.431616336107254,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6885007619857788,0.2277067303657531,1.0438932180404663,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.6380310058594,297.26568603515625,285.01129150390625,1.0,0.6435078382492065,0.4166610538959503,0.4166610538959503,1.0,1.0,-3.377601385116577,1.062692642211914,2.314908981323242,0.2968950271606445,0.9270104765892028,0.9270104765892028,0.0,197.0360412597656,203.0,69380.09375,0.0,3331.623046875,1.0,278.4140014648437,283.0301513671875,298.7810974121094,303.19976806640625,293.1499938964844,293.1499938964844,278.45001220703125,33326.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105759859085084,1.0,0.0,0.0,3.59247088432312,3.592494010925293,8.611520456724975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.625,0.0,1450.4140625,1895.4371337890625,0.0,3501.9482421875,0.8912044763565063,1.0,0.0,3.0,1.0,0.0
17770800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7778277397155762,0.3337181508541107,0.3039233684539795,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9228453040122986,0.5601603388786316,0.5327222943305969,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7208899855613708,0.5021195411682129,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8577001094818115,0.4525507092475891,0.4316854178905487,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6876558065414429,0.2277950942516327,1.044505953788757,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,298.6298522949219,297.26544189453125,284.9932556152344,1.0,0.6444658041000366,0.4162111282348633,0.4162111282348633,1.0,1.0,-3.380415439605713,1.0624583959579468,2.317957162857056,0.2960327267646789,0.9281406998634338,0.9281406998634338,0.0,198.1549835205078,206.0,69501.8828125,0.0,3344.551025390625,1.0,278.4414367675781,283.0163269042969,298.7931213378906,303.2519226074219,293.1499938964844,293.1499938964844,278.1499938964844,33572.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098023176193236,1.0,0.0,0.0,3.63174033164978,3.631763696670532,8.800814725873352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.62890625,0.0,1494.873291015625,1895.4371337890625,0.0,3494.76904296875,0.8994223475456238,1.0,0.0,3.0,1.0,0.0
17770860,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.773713231086731,0.3327895104885101,0.3033961057662964,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9171876907348632,0.5586523413658142,0.5316537618637085,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9981271028518676,0.7231072783470154,0.5055527091026306,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8535580039024353,0.4517830610275268,0.4312836229801178,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6843158602714539,0.2275893688201904,1.0447555780410769,284.9117736816406,284.95001220703125,301.5376892089844,295.8108215332031,298.60211181640625,297.2548522949219,284.9122009277344,1.0,0.6465967297554016,0.4150994420051574,0.4150994420051574,1.0,1.0,-3.3824539184570312,1.0601075887680054,2.3223462104797363,0.2933399081230163,0.8493262529373169,0.8493262529373169,0.0,201.7430419921875,209.0,69983.7734375,0.0,3369.96875,1.0,278.1579895019531,282.916259765625,298.8285217285156,303.3946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38375.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168210029602052,1.0,0.0,0.0,3.51534390449524,3.515367031097412,8.2457268035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.66015625,0.0,1405.5748291015625,1895.4371337890625,0.0,3559.7919921875,0.8775202631950378,1.0,0.0,3.0,1.0,0.0
17770920,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.773713231086731,0.3327895104885101,0.3033961057662964,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9171876907348632,0.5586523413658142,0.5316537618637085,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9981271028518676,0.7231072783470154,0.5055527091026306,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8535580039024353,0.4517830610275268,0.4312836229801178,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6843158602714539,0.2275893688201904,1.0447555780410769,284.9117736816406,284.95001220703125,301.5376892089844,295.8108215332031,298.60211181640625,297.2548522949219,284.9122009277344,1.0,0.6465967297554016,0.4150994420051574,0.4150994420051574,1.0,1.0,-3.3824539184570312,1.0601075887680054,2.3223462104797363,0.2933399081230163,0.8493262529373169,0.8493262529373169,0.0,201.7430419921875,209.0,69983.7734375,0.0,3369.96875,1.0,278.1579895019531,282.916259765625,298.8285217285156,303.3946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38375.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168210029602052,1.0,0.0,0.0,3.51534390449524,3.515367031097412,8.2457268035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.66015625,0.0,1405.5748291015625,1895.4371337890625,0.0,3559.7919921875,0.8775202631950378,1.0,0.0,3.0,1.0,0.0
