time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7705326080322266,0.3326334357261657,0.3032031059265136,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9126991033554076,0.5579814314842224,0.5309470295906067,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.996505618095398,0.726897656917572,0.5080157518386841,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.850279688835144,0.4516940414905548,0.4311473965644836,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816700100898743,0.2277384251356125,1.045479655265808,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.583251953125,297.25750732421875,284.99127197265625,1.0,0.6485756039619446,0.4139877557754516,0.4139877557754516,1.0,1.0,-3.3850340843200684,1.057952880859375,2.3270812034606934,0.2905177175998688,0.925242006778717,0.925242006778717,0.0,204.83413696289065,212.0,69432.4609375,0.0,3393.81787109375,1.0,278.44140625,283.017822265625,298.7923278808594,303.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097439050674438,1.0,0.0,0.0,3.626805067062378,3.62682843208313,8.776912068242382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.6611328125,0.0,1490.2579345703125,1895.4371337890625,0.0,3494.226806640625,0.8983932137489319,1.0,0.0,3.0,1.0,0.0
17771040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7705326080322266,0.3326334357261657,0.3032031059265136,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9126991033554076,0.5579814314842224,0.5309470295906067,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.996505618095398,0.726897656917572,0.5080157518386841,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.850279688835144,0.4516940414905548,0.4311473965644836,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816700100898743,0.2277384251356125,1.045479655265808,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.583251953125,297.25750732421875,284.99127197265625,1.0,0.6485756039619446,0.4139877557754516,0.4139877557754516,1.0,1.0,-3.3850340843200684,1.057952880859375,2.3270812034606934,0.2905177175998688,0.925242006778717,0.925242006778717,0.0,204.83413696289065,212.0,69432.4609375,0.0,3393.81787109375,1.0,278.44140625,283.017822265625,298.7923278808594,303.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097439050674438,1.0,0.0,0.0,3.626805067062378,3.62682843208313,8.776912068242382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.6611328125,0.0,1490.2579345703125,1895.4371337890625,0.0,3494.226806640625,0.8983932137489319,1.0,0.0,3.0,1.0,0.0
17771100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7688956260681152,0.3321858644485473,0.3030623197555542,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.910448670387268,0.5572473406791687,0.5305531024932861,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9956472516059875,0.7282358407974243,0.5092207193374634,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8486219048500061,0.4513321220874786,0.4310615658760071,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.680354118347168,0.2276675850152969,1.0459309816360474,284.8740234375,284.95001220703125,301.45611572265625,295.8109130859375,298.57037353515625,297.2540588378906,284.8740234375,1.0,0.6495648622512817,0.4134319126605987,0.4134319126605987,1.0,1.0,-3.3862862586975098,1.0568503141403198,2.3294358253479004,0.2892068326473236,0.8405476808547974,0.8405476808547974,0.0,206.43153381347656,212.0,70156.3671875,0.0,3405.95751953125,1.0,278.19842529296875,282.88629150390625,298.8399658203125,303.46240234375,293.1499938964844,293.1499938964844,278.1499938964844,38346.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152494072914124,1.0,0.0,0.0,3.57757306098938,3.577596664428711,8.540244493815408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.3134765625,0.0,1471.2850341796875,1895.4371337890625,0.0,3545.25390625,0.888562798500061,1.0,0.0,3.0,1.0,0.0
17771160,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.766706109046936,0.3316953778266907,0.3026596307754516,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9076069593429564,0.556450366973877,0.5298479795455933,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9943028092384338,0.7295752763748169,0.5101320147514343,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8464486002922058,0.4508969485759735,0.4307102262973785,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6785648465156555,0.2275326251983642,1.0456950664520264,284.91168212890625,284.95001220703125,301.4283752441406,295.810791015625,298.5572509765625,297.2501525878906,284.91217041015625,1.0,0.650419294834137,0.4129254221916199,0.4129254221916199,1.0,1.0,-3.3853445053100586,1.0550986528396606,2.3302457332611084,0.2876798808574676,0.8471865057945251,0.8471865057945251,0.0,208.30026245117188,215.0,69871.0859375,0.0,3414.582763671875,1.0,278.1582946777344,282.920166015625,298.8272705078125,303.38677978515625,293.1499938964844,293.1499938964844,278.45001220703125,38445.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165002703666688,1.0,0.0,0.0,3.5069515705108643,3.506974697113037,8.206403094845882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.232421875,0.0,1397.35009765625,1895.4371337890625,0.0,3556.82666015625,0.8757030963897705,1.0,0.0,3.0,1.0,0.0
17771220,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639734148979187,0.3315317630767822,0.3024519383907318,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9039248824119568,0.5557613372802734,0.5291150212287903,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9930571913719176,0.7335135340690613,0.512745201587677,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436437249183655,0.4507862031459808,0.4305435717105865,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.67631995677948,0.2276907116174698,1.0464112758636477,284.9919738769531,284.95001220703125,301.3720703125,295.8102111816406,298.53912353515625,297.254150390625,284.9911499023437,1.0,0.6522651314735413,0.4119124114513397,0.4119124114513397,1.0,1.0,-3.388009786605835,1.0532280206680298,2.3347818851470947,0.2851282358169555,0.9230292439460754,0.9230292439460754,0.0,211.12481689453125,218.0,69333.8046875,0.0,3437.14013671875,1.0,278.4413452148437,283.0215148925781,298.7912292480469,303.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093469381332396,1.0,0.0,0.0,3.618641376495361,3.618664741516113,8.737443977224757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.7109375,0.0,1481.403076171875,1895.4371337890625,0.0,3490.5419921875,0.8965732455253601,1.0,0.0,3.0,1.0,0.0
17771280,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639734148979187,0.3315317630767822,0.3024519383907318,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9039248824119568,0.5557613372802734,0.5291150212287903,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9930571913719176,0.7335135340690613,0.512745201587677,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436437249183655,0.4507862031459808,0.4305435717105865,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.67631995677948,0.2276907116174698,1.0464112758636477,284.9919738769531,284.95001220703125,301.3720703125,295.8102111816406,298.53912353515625,297.254150390625,284.9911499023437,1.0,0.6522651314735413,0.4119124114513397,0.4119124114513397,1.0,1.0,-3.388009786605835,1.0532280206680298,2.3347818851470947,0.2851282358169555,0.9230292439460754,0.9230292439460754,0.0,211.12481689453125,218.0,69333.8046875,0.0,3437.14013671875,1.0,278.4413452148437,283.0215148925781,298.7912292480469,303.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093469381332396,1.0,0.0,0.0,3.618641376495361,3.618664741516113,8.737443977224757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.7109375,0.0,1481.403076171875,1895.4371337890625,0.0,3490.5419921875,0.8965732455253601,1.0,0.0,3.0,1.0,0.0
17771340,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.760465681552887,0.3305850327014923,0.3018924295902252,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8995212912559509,0.5542189478874207,0.5279944539070129,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9910063743591307,0.7361749410629272,0.5148576498031616,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8401452302932739,0.4499724805355072,0.4300809800624847,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6734901666641235,0.2274884432554245,1.0466173887252808,284.911865234375,284.95001220703125,301.314697265625,295.8091125488281,298.5130310058594,297.2471618652344,284.9118347167969,1.0,0.654029130935669,0.4108994007110595,0.4108994007110595,1.0,1.0,-3.388228416442871,1.0504720211029053,2.337756395339966,0.2824134230613708,0.8455448746681213,0.8455448746681213,0.0,214.4719390869141,221.0,69789.2578125,0.0,3457.0234375,1.0,278.1585998535156,282.92352294921875,298.82537841796875,303.379150390625,293.1499938964844,293.1499938964844,278.45001220703125,38319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161103963851928,1.0,0.0,0.0,3.5010507106781006,3.501073837280273,8.178810162462469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.1318359375,0.0,1390.3287353515625,1895.4371337890625,0.0,3553.22021484375,0.8742204308509827,1.0,0.0,3.0,1.0,0.0
17771400,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.760465681552887,0.3305850327014923,0.3018924295902252,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8995212912559509,0.5542189478874207,0.5279944539070129,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9910063743591307,0.7361749410629272,0.5148576498031616,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8401452302932739,0.4499724805355072,0.4300809800624847,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6734901666641235,0.2274884432554245,1.0466173887252808,284.911865234375,284.95001220703125,301.314697265625,295.8091125488281,298.5130310058594,297.2471618652344,284.9118347167969,1.0,0.654029130935669,0.4108994007110595,0.4108994007110595,1.0,1.0,-3.388228416442871,1.0504720211029053,2.337756395339966,0.2824134230613708,0.8455448746681213,0.8455448746681213,0.0,214.4719390869141,221.0,69789.2578125,0.0,3457.0234375,1.0,278.1585998535156,282.92352294921875,298.82537841796875,303.379150390625,293.1499938964844,293.1499938964844,278.45001220703125,38319.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161103963851928,1.0,0.0,0.0,3.5010507106781006,3.501073837280273,8.178810162462469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.1318359375,0.0,1390.3287353515625,1895.4371337890625,0.0,3553.22021484375,0.8742204308509827,1.0,0.0,3.0,1.0,0.0
17771460,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7579347491264343,0.3303985595703125,0.3016692698001861,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8961778283119202,0.5535062551498413,0.5272446870803833,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9898486733436584,0.7400602698326111,0.5174423456192017,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8375487923622131,0.4498375058174133,0.4298952221870422,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6714202761650085,0.2276419550180435,1.0473212003707886,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.49462890625,297.2511901855469,284.99090576171875,1.0,0.6558225154876709,0.4099405705928802,0.4099405705928802,1.0,1.0,-3.390782833099365,1.0486907958984375,2.342092037200928,0.2799841165542602,0.9209704995155334,0.9209704995155334,0.0,217.2377471923828,224.0,69234.953125,0.0,3479.031494140625,1.0,278.4412536621094,283.0251770019531,298.78863525390625,303.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,33693.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090332388877868,1.0,0.0,0.0,3.61062264442444,3.6106457710266113,8.698763167558354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.74609375,0.0,1472.7255859375,1895.4371337890625,0.0,3487.629638671875,0.8947765231132507,1.0,0.0,3.0,1.0,0.0
17771520,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7579347491264343,0.3303985595703125,0.3016692698001861,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8961778283119202,0.5535062551498413,0.5272446870803833,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9898486733436584,0.7400602698326111,0.5174423456192017,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8375487923622131,0.4498375058174133,0.4298952221870422,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6714202761650085,0.2276419550180435,1.0473212003707886,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.49462890625,297.2511901855469,284.99090576171875,1.0,0.6558225154876709,0.4099405705928802,0.4099405705928802,1.0,1.0,-3.390782833099365,1.0486907958984375,2.342092037200928,0.2799841165542602,0.9209704995155334,0.9209704995155334,0.0,217.2377471923828,224.0,69234.953125,0.0,3479.031494140625,1.0,278.4412536621094,283.0251770019531,298.78863525390625,303.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,33693.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090332388877868,1.0,0.0,0.0,3.61062264442444,3.6106457710266113,8.698763167558354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.74609375,0.0,1472.7255859375,1895.4371337890625,0.0,3487.629638671875,0.8947765231132507,1.0,0.0,3.0,1.0,0.0
17771580,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7546300888061523,0.329434186220169,0.3010914027690887,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8919845223426819,0.5519474148750305,0.5261054635047913,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9878427386283876,0.7426585555076599,0.5195103883743286,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8342501521110535,0.4490045607089996,0.4294118285179138,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.668758749961853,0.2274337857961654,1.047495722770691,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4682922363281,297.2442626953125,284.9120788574219,1.0,0.6575449109077454,0.4089817702770233,0.4089817702770233,1.0,1.0,-3.390840530395508,1.046015977859497,2.3448245525360107,0.2773911952972412,0.8440222144126892,0.8440222144126892,0.0,220.55763244628903,227.0,69685.46875,0.0,3498.397216796875,1.0,278.1586608886719,282.927734375,298.8213195800781,303.36883544921875,293.1499938964844,293.1499938964844,278.45001220703125,38311.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915851891040802,1.0,0.0,0.0,3.492861032485962,3.492883920669556,8.140590352923027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.232421875,0.0,1381.817626953125,1895.4371337890625,0.0,3550.828857421875,0.8723945617675781,1.0,0.0,3.0,1.0,0.0
17771640,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7546300888061523,0.329434186220169,0.3010914027690887,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8919845223426819,0.5519474148750305,0.5261054635047913,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9878427386283876,0.7426585555076599,0.5195103883743286,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8342501521110535,0.4490045607089996,0.4294118285179138,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.668758749961853,0.2274337857961654,1.047495722770691,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4682922363281,297.2442626953125,284.9120788574219,1.0,0.6575449109077454,0.4089817702770233,0.4089817702770233,1.0,1.0,-3.390840530395508,1.046015977859497,2.3448245525360107,0.2773911952972412,0.8440222144126892,0.8440222144126892,0.0,220.55763244628903,227.0,69685.46875,0.0,3498.397216796875,1.0,278.1586608886719,282.927734375,298.8213195800781,303.36883544921875,293.1499938964844,293.1499938964844,278.45001220703125,38311.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915851891040802,1.0,0.0,0.0,3.492861032485962,3.492883920669556,8.140590352923027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.232421875,0.0,1381.817626953125,1895.4371337890625,0.0,3550.828857421875,0.8723945617675781,1.0,0.0,3.0,1.0,0.0
17771700,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7531783580780029,0.329302579164505,0.300851821899414,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8901045322418213,0.5515429973602295,0.5255805253982544,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9870350956916808,0.7445582747459412,0.5206418037414551,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8327770829200745,0.4488864243030548,0.4291892945766449,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6675596833229065,0.2274723201990127,1.0475116968154907,285.0138854980469,284.95001220703125,301.1669006347656,295.8031616210937,298.4586181640625,297.2458801269531,285.0135803222656,1.0,0.6583705544471741,0.4085023701190948,0.4085023701190948,1.0,1.0,-3.3910276889801025,1.0447388887405396,2.3462889194488525,0.276009738445282,0.9165787100791932,0.9165787100791932,0.0,222.0716857910156,227.0,68974.59375,0.0,3507.617431640625,1.0,278.39794921875,283.04522705078125,298.7736511230469,303.1593017578125,293.1499938964844,293.1499938964844,278.45001220703125,33885.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910387933254242,1.0,0.0,0.0,3.5448977947235107,3.5449204444885254,8.384955094697943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.4267578125,0.0,1403.984375,1895.4371337890625,0.0,3500.20361328125,0.8818607330322266,1.0,0.0,3.0,1.0,0.0
17771760,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7522274851799011,0.3292235136032104,0.3008437156677246,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8887736201286316,0.5512101650238037,0.5253298282623291,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.986709713935852,0.7464826703071594,0.522047221660614,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8317769169807434,0.4488453865051269,0.4292008578777313,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6667977571487427,0.2275781035423278,1.0481536388397217,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.4494323730469,297.24822998046875,284.9891357421875,1.0,0.6593016386032104,0.4080329537391662,0.4080329537391662,1.0,1.0,-3.393191337585449,1.0441782474517822,2.349013090133667,0.2749544084072113,0.9182841181755066,0.9182841181755066,0.0,223.31651306152344,230.0,69137.4609375,0.0,3519.931884765625,1.0,278.44195556640625,283.0275573730469,298.7821655273437,303.21923828125,293.1499938964844,293.1499938964844,278.1499938964844,33618.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087957143783568,1.0,0.0,0.0,3.604545831680298,3.604568958282471,8.669506996739074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.5166015625,0.0,1465.584716796875,1895.4371337890625,0.0,3485.423828125,0.8931128978729248,1.0,0.0,3.0,1.0,0.0
17771820,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7490994334220886,0.328239381313324,0.3002511262893677,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8847630620002747,0.5496324300765991,0.5241758227348328,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9847368597984314,0.7490103244781494,0.524072527885437,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286341428756714,0.4479925334453583,0.4287010133266449,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6642820835113525,0.2273614257574081,1.0482958555221558,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227600097656,297.2413330078125,284.9122619628906,1.0,0.6609918475151062,0.4070941209793091,0.4070941209793091,1.0,1.0,-3.39310359954834,1.0414961576461792,2.35160756111145,0.2723939418792724,0.8422414064407349,0.8422414064407349,0.0,226.62403869628903,233.0,69564.546875,0.0,3538.896484375,1.0,278.15875244140625,282.9320373535156,298.81353759765625,303.3539123535156,293.1499938964844,293.1499938964844,278.45001220703125,38318.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915701985359192,1.0,0.0,0.0,3.483719825744629,3.4837427139282227,8.098036232695449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.12890625,0.0,1372.4822998046875,1895.4371337890625,0.0,3549.442138671875,0.8703679442405701,1.0,0.0,3.0,1.0,0.0
17771880,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7490994334220886,0.328239381313324,0.3002511262893677,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8847630620002747,0.5496324300765991,0.5241758227348328,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9847368597984314,0.7490103244781494,0.524072527885437,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286341428756714,0.4479925334453583,0.4287010133266449,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6642820835113525,0.2273614257574081,1.0482958555221558,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227600097656,297.2413330078125,284.9122619628906,1.0,0.6609918475151062,0.4070941209793091,0.4070941209793091,1.0,1.0,-3.39310359954834,1.0414961576461792,2.35160756111145,0.2723939418792724,0.8422414064407349,0.8422414064407349,0.0,226.62403869628903,233.0,69564.546875,0.0,3538.896484375,1.0,278.15875244140625,282.9320373535156,298.81353759765625,303.3539123535156,293.1499938964844,293.1499938964844,278.45001220703125,38318.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915701985359192,1.0,0.0,0.0,3.483719825744629,3.4837427139282227,8.098036232695449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.12890625,0.0,1372.4822998046875,1895.4371337890625,0.0,3549.442138671875,0.8703679442405701,1.0,0.0,3.0,1.0,0.0
17771940,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7473943829536438,0.3280903697013855,0.2999936938285827,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8825006484985352,0.5491201877593994,0.523543655872345,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9838331937789916,0.7516095042228699,0.5256821513175964,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8268750309944153,0.447866678237915,0.4284649193286896,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6628808975219727,0.2274411022663116,1.0484912395477295,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.4098205566406,297.24420166015625,285.00146484375,1.0,0.6621261239051819,0.4064557552337646,0.4064557552337646,1.0,1.0,-3.3939132690429688,1.0399829149246216,2.3539302349090576,0.270621508359909,0.9152384996414183,0.9152384996414183,0.0,228.5765838623047,233.0,68942.90625,0.0,3552.1435546875,1.0,278.4223937988281,283.040771484375,298.76385498046875,303.1649169921875,293.1499938964844,293.1499938964844,278.45001220703125,33316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092023968696594,1.0,0.0,0.0,3.568519830703736,3.56854248046875,8.497075896229944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.625,0.0,1424.763671875,1895.4371337890625,0.0,3489.199951171875,0.8852406144142151,1.0,0.0,3.0,1.0,0.0
17772000,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7468202114105225,0.3280010521411896,0.2999865114688873,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8816878795623779,0.5488669872283936,0.523382842540741,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9836328625679016,0.7527623772621155,0.5265680551528931,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8262653350830078,0.4478083550930023,0.4284736216068268,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6624276041984558,0.2274951487779617,1.0489234924316406,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4034729003906,297.24517822265625,284.98956298828125,1.0,0.6627189517021179,0.4061553180217743,0.4061553180217743,1.0,1.0,-3.3953075408935547,1.0396217107772827,2.355685949325561,0.2699622511863708,0.9159440398216248,0.9159440398216248,0.0,229.37696838378903,236.0,69003.3046875,0.0,3560.09033203125,1.0,278.4411315917969,283.0321960449219,298.7728576660156,303.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,33723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087530970573424,1.0,0.0,0.0,3.592867612838745,3.592890739440918,8.613422437520057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.6787109375,0.0,1453.76171875,1895.4371337890625,0.0,3485.028076171875,0.8908126354217529,1.0,0.0,3.0,1.0,0.0
17772060,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7438326478004456,0.3270012736320495,0.2993717789649963,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.877833902835846,0.5472745299339294,0.5222055315971375,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.981671929359436,0.7552245259284973,0.5285390615463257,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8232272863388062,0.4469408690929413,0.4279522001743316,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6600324511528015,0.227271094918251,1.0490161180496216,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.37646484375,297.2383117675781,284.9124450683594,1.0,0.6643776297569275,0.405233085155487,0.405233085155487,1.0,1.0,-3.3950140476226807,1.0369017124176023,2.358112335205078,0.267411321401596,0.8403071761131287,0.8403071761131287,0.0,232.68565368652344,239.0,69425.7890625,0.0,3578.583740234375,1.0,278.1588134765625,282.9364929199219,298.8009948730469,303.3330078125,293.1499938964844,293.1499938964844,278.45001220703125,38310.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156666994094848,1.0,0.0,0.0,3.473686456680298,3.473709344863892,8.051458166846714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.8759765625,0.0,1362.1708984375,1895.4371337890625,0.0,3549.115478515625,0.8681393265724182,1.0,0.0,3.0,1.0,0.0
17772120,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7438326478004456,0.3270012736320495,0.2993717789649963,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.877833902835846,0.5472745299339294,0.5222055315971375,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.981671929359436,0.7552245259284973,0.5285390615463257,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8232272863388062,0.4469408690929413,0.4279522001743316,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6600324511528015,0.227271094918251,1.0490161180496216,284.91265869140625,284.95001220703125,300.95025634765625,295.783935546875,298.37646484375,297.2383117675781,284.9124450683594,1.0,0.6643776297569275,0.405233085155487,0.405233085155487,1.0,1.0,-3.3950140476226807,1.0369017124176023,2.358112335205078,0.267411321401596,0.8403071761131287,0.8403071761131287,0.0,232.68565368652344,239.0,69425.7890625,0.0,3578.583740234375,1.0,278.1588134765625,282.9364929199219,298.8009948730469,303.3330078125,293.1499938964844,293.1499938964844,278.45001220703125,38310.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156666994094848,1.0,0.0,0.0,3.473686456680298,3.473709344863892,8.051458166846714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.8759765625,0.0,1362.1708984375,1895.4371337890625,0.0,3549.115478515625,0.8681393265724182,1.0,0.0,3.0,1.0,0.0
17772180,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416566014289856,0.3267376720905304,0.2990877628326416,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8748829364776611,0.5464830994606018,0.5213921666145325,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.980587363243103,0.7589052319526672,0.5309879183769226,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8209306597709656,0.4467357397079468,0.4277080297470093,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582716703414917,0.2273948937654495,1.0496071577072144,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3568420410156,297.2420959472656,284.98876953125,1.0,0.6660757660865784,0.4043108522891998,0.4043108522891998,1.0,1.0,-3.397049903869629,1.035001277923584,2.362048625946045,0.2649976313114166,0.9129711389541626,0.9129711389541626,0.0,235.43780517578125,242.0,68856.75,0.0,3599.4091796875,1.0,278.4410400390625,283.03582763671875,298.7576904296875,303.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,33744.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087826609611512,1.0,0.0,0.0,3.582289457321167,3.5823123455047607,8.562777225051832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.171875,0.0,1442.5672607421875,1895.4371337890625,0.0,3485.302734375,0.8884533047676086,1.0,0.0,3.0,1.0,0.0
17772240,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416566014289856,0.3267376720905304,0.2990877628326416,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8748829364776611,0.5464830994606018,0.5213921666145325,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.980587363243103,0.7589052319526672,0.5309879183769226,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8209306597709656,0.4467357397079468,0.4277080297470093,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582716703414917,0.2273948937654495,1.0496071577072144,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3568420410156,297.2420959472656,284.98876953125,1.0,0.6660757660865784,0.4043108522891998,0.4043108522891998,1.0,1.0,-3.397049903869629,1.035001277923584,2.362048625946045,0.2649976313114166,0.9129711389541626,0.9129711389541626,0.0,235.43780517578125,242.0,68856.75,0.0,3599.4091796875,1.0,278.4410400390625,283.03582763671875,298.7576904296875,303.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,33744.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087826609611512,1.0,0.0,0.0,3.582289457321167,3.5823123455047607,8.562777225051832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.171875,0.0,1442.5672607421875,1895.4371337890625,0.0,3485.302734375,0.8884533047676086,1.0,0.0,3.0,1.0,0.0
17772300,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7404499053955078,0.326242446899414,0.2988958656787872,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.873279333114624,0.5456997156143188,0.5209404826164246,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9798689484596252,0.7600913643836975,0.5321020483970642,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.819671630859375,0.4463222324848175,0.4275650978088379,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.657326877117157,0.2273071706295013,1.0499693155288696,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.34332275390625,297.23883056640625,284.8763122558594,1.0,0.6669493913650513,0.403849720954895,0.403849720954895,1.0,1.0,-3.397886037826538,1.0339782238006592,2.363907814025879,0.2638727128505707,0.8304212689399719,0.8304212689399719,0.0,236.9505157470703,242.0,69508.3671875,0.0,3610.1796875,1.0,278.20001220703125,282.9095153808594,298.8007202148437,303.3840637207031,293.1499938964844,293.1499938964844,278.1499938964844,38643.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144044518470764,1.0,0.0,0.0,3.5271434783935547,3.527166843414306,8.301175284941564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.86328125,0.0,1419.8433837890625,1895.4371337890625,0.0,3537.432373046875,0.8774932026863098,1.0,0.0,3.0,1.0,0.0
17772360,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7388054728507996,0.325720727443695,0.2984585762023926,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8711958527565002,0.5448741316795349,0.5202000141143799,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9786516427993774,0.7612939476966858,0.5329116582870483,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8179762959480286,0.4458554685115814,0.4271747767925262,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6560006141662598,0.2271636426448822,1.049668788909912,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.32958984375,297.2352600097656,284.9141540527344,1.0,0.6677063703536987,0.4034109115600586,0.4034109115600586,1.0,1.0,-3.396612882614136,1.032281517982483,2.3643314838409424,0.2624850571155548,0.8386266231536865,0.8386266231536865,0.0,238.74012756347656,245.0,69241.40625,0.0,3617.528564453125,1.0,278.1586608886719,282.94268798828125,298.783203125,303.3045959472656,293.1499938964844,293.1499938964844,278.45001220703125,38434.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157699942588806,1.0,0.0,0.0,3.459535837173462,3.459558486938477,7.985993875081476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.025390625,0.0,1348.6773681640625,1895.4371337890625,0.0,3550.071044921875,0.8652403950691223,1.0,0.0,3.0,1.0,0.0
17772420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7367122769355774,0.3254331946372986,0.29815274477005,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8683586716651917,0.5440581440925598,0.5193634033203125,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9775771498680116,0.7649019360542297,0.5353076457977295,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8157195448875427,0.4456338584423065,0.4269146621227264,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6543229818344116,0.2272784858942031,1.0502207279205322,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.3097229003906,297.23895263671875,284.9877624511719,1.0,0.6693764925003052,0.4025332629680633,0.4025332629680633,1.0,1.0,-3.3984649181365967,1.0304311513900757,2.3680336475372314,0.2601668536663055,0.909642219543457,0.909642219543457,0.0,241.49609375,248.0,68689.671875,0.0,3637.967529296875,1.0,278.4409484863281,283.03936767578125,298.7364501953125,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,33762.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908948302268982,1.0,0.0,0.0,3.570589065551758,3.570611953735352,8.506933681928786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.341796875,0.0,1430.2232666015625,1895.4371337890625,0.0,3486.8408203125,0.8858422636985779,1.0,0.0,3.0,1.0,0.0
17772480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7367122769355774,0.3254331946372986,0.29815274477005,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8683586716651917,0.5440581440925598,0.5193634033203125,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9775771498680116,0.7649019360542297,0.5353076457977295,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8157195448875427,0.4456338584423065,0.4269146621227264,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6543229818344116,0.2272784858942031,1.0502207279205322,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.3097229003906,297.23895263671875,284.9877624511719,1.0,0.6693764925003052,0.4025332629680633,0.4025332629680633,1.0,1.0,-3.3984649181365967,1.0304311513900757,2.3680336475372314,0.2601668536663055,0.909642219543457,0.909642219543457,0.0,241.49609375,248.0,68689.671875,0.0,3637.967529296875,1.0,278.4409484863281,283.03936767578125,298.7364501953125,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,33762.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908948302268982,1.0,0.0,0.0,3.570589065551758,3.570611953735352,8.506933681928786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.341796875,0.0,1430.2232666015625,1895.4371337890625,0.0,3486.8408203125,0.8858422636985779,1.0,0.0,3.0,1.0,0.0
17772540,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7339685559272766,0.3244019448757171,0.2975048124790191,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648231029510498,0.5424354672431946,0.5181513428688049,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.975655436515808,0.7672195434570312,0.537176251411438,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8128039836883545,0.4447463154792785,0.4263685047626495,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6521607637405396,0.2270411103963852,1.0502418279647827,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28228759765625,297.2321472167969,284.9128112792969,1.0,0.6709786057472229,0.4016556441783905,0.4016556441783905,1.0,1.0,-3.397850513458252,1.0277082920074463,2.3701422214508057,0.2576929330825805,0.8354647159576416,0.8354647159576416,0.0,244.79766845703125,251.0,69069.09375,0.0,3655.659912109375,1.0,278.15899658203125,282.94586181640625,298.7582702636719,303.26910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38351.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159919619560242,1.0,0.0,0.0,3.4489872455596924,3.449009895324707,7.937367172416998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.9169921875,0.0,1337.4473876953125,1895.4371337890625,0.0,3552.125,0.8627028465270996,1.0,0.0,3.0,1.0,0.0
17772600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7339685559272766,0.3244019448757171,0.2975048124790191,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8648231029510498,0.5424354672431946,0.5181513428688049,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.975655436515808,0.7672195434570312,0.537176251411438,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8128039836883545,0.4447463154792785,0.4263685047626495,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6521607637405396,0.2270411103963852,1.0502418279647827,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28228759765625,297.2321472167969,284.9128112792969,1.0,0.6709786057472229,0.4016556441783905,0.4016556441783905,1.0,1.0,-3.397850513458252,1.0277082920074463,2.3701422214508057,0.2576929330825805,0.8354647159576416,0.8354647159576416,0.0,244.79766845703125,251.0,69069.09375,0.0,3655.659912109375,1.0,278.15899658203125,282.94586181640625,298.7582702636719,303.26910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38351.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159919619560242,1.0,0.0,0.0,3.4489872455596924,3.449009895324707,7.937367172416998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.9169921875,0.0,1337.4473876953125,1895.4371337890625,0.0,3552.125,0.8627028465270996,1.0,0.0,3.0,1.0,0.0
17772660,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.731951892375946,0.3240889608860016,0.2971826195716858,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.862105667591095,0.541593074798584,0.5172975063323975,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9745996594429016,0.7707468867301941,0.5395236611366272,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8105681538581848,0.4445105493068695,0.4261007308959961,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6505682468414307,0.2271467894315719,1.050767183303833,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26220703125,297.2357177734375,284.987060546875,1.0,0.672622799873352,0.4008261561393738,0.4008261561393738,1.0,1.0,-3.39956283569336,1.0259307622909546,2.3736319541931152,0.2554870843887329,0.906143069267273,0.906143069267273,0.0,247.5514068603516,254.0,68494.5625,0.0,3675.7763671875,1.0,278.4407958984375,283.0433044433594,298.70819091796875,303.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,33791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092690944671632,1.0,0.0,0.0,3.5572452545166016,3.557268142700196,8.443469141639071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.484375,0.0,1416.294921875,1895.4371337890625,0.0,3489.8193359375,0.882879912853241,1.0,0.0,3.0,1.0,0.0
17772720,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.731951892375946,0.3240889608860016,0.2971826195716858,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.862105667591095,0.541593074798584,0.5172975063323975,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9745996594429016,0.7707468867301941,0.5395236611366272,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8105681538581848,0.4445105493068695,0.4261007308959961,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6505682468414307,0.2271467894315719,1.050767183303833,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26220703125,297.2357177734375,284.987060546875,1.0,0.672622799873352,0.4008261561393738,0.4008261561393738,1.0,1.0,-3.39956283569336,1.0259307622909546,2.3736319541931152,0.2554870843887329,0.906143069267273,0.906143069267273,0.0,247.5514068603516,254.0,68494.5625,0.0,3675.7763671875,1.0,278.4407958984375,283.0433044433594,298.70819091796875,303.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,33791.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092690944671632,1.0,0.0,0.0,3.5572452545166016,3.557268142700196,8.443469141639071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.484375,0.0,1416.294921875,1895.4371337890625,0.0,3489.8193359375,0.882879912853241,1.0,0.0,3.0,1.0,0.0
17772780,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7292975187301636,0.3230440616607666,0.2965190708637237,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8587201833724976,0.5399572849273682,0.5160689949989319,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.972695529460907,0.772989809513092,0.5413380265235901,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8076578378677368,0.443620502948761,0.4255483448505401,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6485112905502319,0.2269044369459152,1.050757884979248,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23468017578125,297.2289428710937,284.9131164550781,1.0,0.6741986870765686,0.399996668100357,0.399996668100357,1.0,1.0,-3.3988003730773926,1.0232863426208496,2.375514030456543,0.2531281411647796,0.8328523635864258,0.8328523635864258,0.0,250.8495330810547,257.0,68855.921875,0.0,3693.08984375,1.0,278.1591186523437,282.95074462890625,298.7261657714844,303.2240600585937,293.1499938964844,293.1499938964844,278.45001220703125,38346.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163929224014282,1.0,0.0,0.0,3.4350125789642334,3.435034990310669,7.873176741668431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.669921875,0.0,1323.4019775390625,1895.4371337890625,0.0,3555.833251953125,0.8596039414405823,1.0,0.0,3.0,1.0,0.0
