time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772840,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7292975187301636,0.3230440616607666,0.2965190708637237,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8587201833724976,0.5399572849273682,0.5160689949989319,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.972695529460907,0.772989809513092,0.5413380265235901,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8076578378677368,0.443620502948761,0.4255483448505401,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6485112905502319,0.2269044369459152,1.050757884979248,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23468017578125,297.2289428710937,284.9131164550781,1.0,0.6741986870765686,0.399996668100357,0.399996668100357,1.0,1.0,-3.3988003730773926,1.0232863426208496,2.375514030456543,0.2531281411647796,0.8328523635864258,0.8328523635864258,0.0,250.8495330810547,257.0,68855.921875,0.0,3693.08984375,1.0,278.1591186523437,282.95074462890625,298.7261657714844,303.2240600585937,293.1499938964844,293.1499938964844,278.45001220703125,38346.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163929224014282,1.0,0.0,0.0,3.4350125789642334,3.435034990310669,7.873176741668431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.669921875,0.0,1323.4019775390625,1895.4371337890625,0.0,3555.833251953125,0.8596039414405823,1.0,0.0,3.0,1.0,0.0
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7281227707862854,0.3228563368320465,0.2962396442890167,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.857205331325531,0.5394963622093201,0.5155037045478821,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9719451069831848,0.7747138738632202,0.5423503518104553,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8063321709632874,0.4434662461280823,0.4252999722957611,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6475857496261597,0.2269238084554672,1.0507053136825562,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.2243347167969,297.2304077148437,285.010498046875,1.0,0.6749578714370728,0.3995819091796875,0.3995819091796875,1.0,1.0,-3.398634433746338,1.0220434665679932,2.3765909671783447,0.2518757283687591,0.9028419256210328,0.9028419256210328,0.0,252.35208129882807,257.0,68157.734375,0.0,3701.422119140625,1.0,278.396484375,283.064208984375,298.6709289550781,303.00762939453125,293.1499938964844,293.1499938964844,278.45001220703125,33846.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911127746105194,1.0,0.0,0.0,3.488131284713745,3.4881532192230225,8.118558412206767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.0322265625,0.0,1345.0313720703125,1895.4371337890625,0.0,3507.066650390625,0.8691737055778503,1.0,0.0,3.0,1.0,0.0
17772960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7273290753364563,0.322708249092102,0.2961753308773041,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8561060428619385,0.5390911102294922,0.515191912651062,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9716440439224244,0.7764378786087036,0.5436273217201233,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8054028749465942,0.4433765709400177,0.4252718091011047,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6469899415969849,0.2270020842552185,1.051247239112854,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21435546875,297.232421875,284.98468017578125,1.0,0.6758167147636414,0.399177610874176,0.399177610874176,1.0,1.0,-3.4003348350524902,1.0214698314666748,2.3788650035858154,0.2509267330169678,0.9018072485923768,0.9018072485923768,0.0,253.6078948974609,260.0,68281.3671875,0.0,3712.827880859375,1.0,278.44140625,283.0456848144531,298.67144775390625,303.0573425292969,293.1499938964844,293.1499938964844,278.1499938964844,33727.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097275733947754,1.0,0.0,0.0,3.5451982021331787,3.5452208518981934,8.386376180169464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.7900390625,0.0,1403.1512451171875,1895.4371337890625,0.0,3494.075439453125,0.8798707127571106,1.0,0.0,3.0,1.0,0.0
17773020,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7247440218925476,0.321648359298706,0.2954999208450317,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8528684973716736,0.5374407172203064,0.5139509439468384,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9697628617286682,0.7785990834236145,0.5453896522521973,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.802507221698761,0.442486822605133,0.4247202277183532,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.645034909248352,0.2267545908689499,1.0512166023254397,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18670654296875,297.2256774902344,284.9134216308594,1.0,0.6773682832717896,0.3983690142631531,0.3983690142631531,1.0,1.0,-3.399456024169922,1.0188379287719729,2.380618095397949,0.2486126273870468,0.829963743686676,0.829963743686676,0.0,256.8988037109375,263.0,68611.0625,0.0,3729.812255859375,1.0,278.1592712402344,282.9557189941406,298.685791015625,303.1687927246094,293.1499938964844,293.1499938964844,278.45001220703125,38348.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169757962226868,1.0,0.0,0.0,3.419410467147827,3.4194328784942627,7.801817787367327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.5048828125,0.0,1307.90185546875,1895.4371337890625,0.0,3561.22314453125,0.8561558723449707,1.0,0.0,3.0,1.0,0.0
17773080,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7247440218925476,0.321648359298706,0.2954999208450317,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8528684973716736,0.5374407172203064,0.5139509439468384,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9697628617286682,0.7785990834236145,0.5453896522521973,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.802507221698761,0.442486822605133,0.4247202277183532,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.645034909248352,0.2267545908689499,1.0512166023254397,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18670654296875,297.2256774902344,284.9134216308594,1.0,0.6773682832717896,0.3983690142631531,0.3983690142631531,1.0,1.0,-3.399456024169922,1.0188379287719729,2.380618095397949,0.2486126273870468,0.829963743686676,0.829963743686676,0.0,256.8988037109375,263.0,68611.0625,0.0,3729.812255859375,1.0,278.1592712402344,282.9557189941406,298.685791015625,303.1687927246094,293.1499938964844,293.1499938964844,278.45001220703125,38348.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169757962226868,1.0,0.0,0.0,3.419410467147827,3.4194328784942627,7.801817787367327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.5048828125,0.0,1307.90185546875,1895.4371337890625,0.0,3561.22314453125,0.8561558723449707,1.0,0.0,3.0,1.0,0.0
17773140,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7231956124305725,0.321393072605133,0.295177698135376,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8508760333061218,0.5367787480354309,0.5132125616073608,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9688817262649536,0.7812075018882751,0.5470346808433533,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.800745964050293,0.4423046410083771,0.4244566857814789,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.643860936164856,0.2268189638853073,1.0514130592346191,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1712951660156,297.2285461425781,284.9915771484375,1.0,0.6785520315170288,0.3977544903755188,0.3977544903755188,1.0,1.0,-3.400071382522583,1.0172865390777588,2.382784605026245,0.2468697130680084,0.8970188498497009,0.8970188498497009,0.0,259.0400085449219,263.0,67996.8515625,0.0,3743.752197265625,1.0,278.4282531738281,283.054931640625,298.6243591308594,302.97637939453125,293.1499938964844,293.1499938964844,278.45001220703125,33450.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910572350025177,1.0,0.0,0.0,3.512631893157959,3.5126543045043945,8.233009225477872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.03515625,0.0,1367.28271484375,1895.4371337890625,0.0,3501.91455078125,0.8724404573440552,1.0,0.0,3.0,1.0,0.0
17773200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7228131890296936,0.3212856948375702,0.2951409816741943,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.850361704826355,0.5365464091300964,0.5130577683448792,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9687249064445496,0.7819547653198242,0.5476256012916565,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8003066778182983,0.44223552942276,0.4244447946548462,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6435871720314026,0.2268433272838592,1.0516871213912964,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1661071777344,297.2289733886719,284.9850769042969,1.0,0.678963303565979,0.3975604176521301,0.3975604176521301,1.0,1.0,-3.4008679389953613,1.017001390457153,2.383866310119629,0.2464279681444168,0.8980034589767456,0.8980034589767456,0.0,259.65576171875,266.0,68018.0859375,0.0,3749.263916015625,1.0,278.4405517578125,283.0507507324219,298.62725830078125,302.9970703125,293.1499938964844,293.1499938964844,278.75,33852.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104579091072084,1.0,0.0,0.0,3.5264482498168945,3.52647066116333,8.297902809317748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.8779296875,0.0,1384.47998046875,1895.4371337890625,0.0,3500.85302734375,0.8760254383087158,1.0,0.0,3.0,1.0,0.0
17773260,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7210535407066345,0.3208821713924408,0.2949256598949432,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8480690717697144,0.5356613993644714,0.5123724937438965,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678595662117004,0.785247266292572,0.5500121712684631,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.798323392868042,0.4420082867145538,0.424370676279068,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6423170566558838,0.2269120514392852,1.0526857376098633,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.14508056640625,297.2317199707031,285.0241394042969,1.0,0.680719792842865,0.3967680037021637,0.3967680037021637,1.0,1.0,-3.403768301010132,1.0157116651535034,2.388056755065918,0.2445520162582397,0.9843109846115112,0.9843109846115112,0.0,262.4107360839844,254.0,67740.1015625,0.0,3772.33837890625,1.0,278.74224853515625,283.1150817871094,298.60894775390625,302.94549560546875,293.1499938964844,293.1499938964844,278.45001220703125,31599.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064024090766908,1.0,0.0,0.0,3.706874370574951,3.706898212432861,9.16872636480548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.796875,0.0,1563.933349609375,1895.4371337890625,0.0,3463.18701171875,0.914617359638214,1.0,0.0,3.0,1.0,0.0
17773320,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7210535407066345,0.3208821713924408,0.2949256598949432,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8480690717697144,0.5356613993644714,0.5123724937438965,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678595662117004,0.785247266292572,0.5500121712684631,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.798323392868042,0.4420082867145538,0.424370676279068,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6423170566558838,0.2269120514392852,1.0526857376098633,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.14508056640625,297.2317199707031,285.0241394042969,1.0,0.680719792842865,0.3967680037021637,0.3967680037021637,1.0,1.0,-3.403768301010132,1.0157116651535034,2.388056755065918,0.2445520162582397,0.9843109846115112,0.9843109846115112,0.0,262.4107360839844,254.0,67740.1015625,0.0,3772.33837890625,1.0,278.74224853515625,283.1150817871094,298.60894775390625,302.94549560546875,293.1499938964844,293.1499938964844,278.45001220703125,31599.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064024090766908,1.0,0.0,0.0,3.706874370574951,3.706898212432861,9.16872636480548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.796875,0.0,1563.933349609375,1895.4371337890625,0.0,3463.18701171875,0.914617359638214,1.0,0.0,3.0,1.0,0.0
17773380,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7213600277900696,0.3194344937801361,0.2938846051692962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.848590075969696,0.5337058901786804,0.5108500123023987,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9699522852897644,0.7861083745956421,0.5509452223777771,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7990706562995911,0.4407467246055603,0.4234538972377777,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6428999304771423,0.2262558192014694,1.0504976511001587,284.878173828125,284.95001220703125,300.2225341796875,295.5966796875,298.1170654296875,297.21905517578125,284.8807373046875,1.0,0.6786279678344727,0.3961228430271148,0.3961228430271148,1.0,1.0,-3.398091554641724,1.011885643005371,2.3862059116363525,0.2422463446855545,0.8688545227050781,0.8688545227050781,0.0,260.3515014648437,254.0,68375.6015625,0.0,3746.5712890625,1.0,278.4642333984375,282.9571838378906,298.6387634277344,303.1208801269531,293.1499938964844,293.1499938964844,278.45001220703125,38401.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165136814117432,1.0,0.0,0.0,3.634489297866821,3.6345136165618896,8.814142233859457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.9013671875,0.0,1533.8760986328125,1895.4371337890625,0.0,3556.9501953125,0.9031057953834534,1.0,0.0,3.0,1.0,0.0
17773440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7215558886528015,0.3191108703613281,0.293532133102417,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8488936424255371,0.5332553386688232,0.5103636980056763,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9706518650054932,0.7863426208496094,0.5510313510894775,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7994178533554077,0.4404430985450744,0.4231154918670654,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6431376338005066,0.2260735183954239,1.0495288372039795,284.88818359375,284.95001220703125,300.2093200683594,295.5917358398437,298.1108093261719,297.2164306640625,284.8895263671875,1.0,0.6778520941734314,0.3959755897521972,0.3959755897521972,1.0,1.0,-3.39561414718628,1.0106096267700195,2.38500452041626,0.2415316551923751,0.8673712611198425,0.8673712611198425,0.0,259.477783203125,242.0,68262.1640625,0.0,3735.5009765625,1.0,278.4573974609375,282.9660949707031,298.6249084472656,303.0876770019531,293.1499938964844,293.1499938964844,278.75,38322.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169941544532776,1.0,0.0,0.0,3.6170225143432617,3.61704683303833,8.729628007131396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.4677734375,0.0,1514.010009765625,1895.4371337890625,0.0,3561.39306640625,0.8996677398681641,1.0,0.0,3.0,1.0,0.0
17773500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7227564454078674,0.3185823559761047,0.292734146118164,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8504764437675476,0.5324087142944336,0.5092151165008545,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9734118580818176,0.7875431180000305,0.5514927506446838,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8011072278022766,0.4399275481700897,0.422319620847702,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6443135738372803,0.2257333844900131,1.0470079183578491,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0973815917969,297.21417236328125,284.9985656738281,1.0,0.6754648685455322,0.3955793976783752,0.3955793976783752,1.0,1.0,-3.389833211898804,1.007485270500183,2.38234806060791,0.2396516650915146,0.9390080571174622,0.9390080571174622,0.0,256.2753295898437,242.0,67321.1875,0.0,3702.998779296875,1.0,278.7008361816406,283.0937194824219,298.5577697753906,302.8479919433594,293.1499938964844,293.1499938964844,278.75,34313.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120170474052428,1.0,0.0,0.0,3.6585500240325928,3.658573865890503,8.931230581765703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5009765625,0.0,1530.0535888671875,1895.4371337890625,0.0,3515.31298828125,0.9074423909187316,1.0,0.0,3.0,1.0,0.0
17773560,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7249152064323425,0.3181734979152679,0.292205661535263,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.853162407875061,0.5316979885101318,0.5083739757537842,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.977307379245758,0.7888417840003967,0.5522935390472412,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8038861155509949,0.4395391643047333,0.4217756390571594,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6463106870651245,0.2254758924245834,1.0450116395950315,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0852966308594,297.2135925292969,284.9781799316406,1.0,0.6727959513664246,0.3952508568763733,0.3952508568763733,1.0,1.0,-3.3860929012298584,1.0052425861358645,2.380850315093994,0.2382423430681228,0.9400919675827026,0.9400919675827026,0.0,252.0170135498047,230.0,67316.4296875,0.0,3669.385009765625,1.0,278.7429504394531,283.0815734863281,298.5491638183594,302.8783569335937,293.1499938964844,293.1499938964844,278.45001220703125,34013.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104762077331544,1.0,0.0,0.0,3.709577083587648,3.709601402282715,9.182101621263428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.93359375,0.0,1585.357177734375,1895.4371337890625,0.0,3501.022705078125,0.9169849157333374,1.0,0.0,3.0,1.0,0.0
17773620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292510867118835,0.3165308833122253,0.2905866801738739,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8588327765464783,0.5293608903884888,0.5060504674911499,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848663210868835,0.789945125579834,0.5530281662940979,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.809609055519104,0.4379850029945373,0.4201573431491852,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.650519847869873,0.2245063781738281,1.0396136045455933,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528869628906,297.2010498046875,284.89630126953125,1.0,0.6665016412734985,0.3945937752723694,0.3945937752723694,1.0,1.0,-3.373805284500122,0.99912828207016,2.3746769428253174,0.2350130826234817,0.8482646346092224,0.8482646346092224,0.0,242.87322998046875,218.0,67402.7734375,0.0,3587.3447265625,1.0,278.45751953125,282.98583984375,298.55377197265625,302.9618835449219,293.1499938964844,293.1499938964844,278.75,39369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173365831375122,1.0,0.0,0.0,3.5565261840820312,3.5565500259399414,8.440055694336479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.3125,0.0,1456.203857421875,1895.4371337890625,0.0,3564.558837890625,0.8874140381813049,1.0,0.0,3.0,1.0,0.0
17773680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292510867118835,0.3165308833122253,0.2905866801738739,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8588327765464783,0.5293608903884888,0.5060504674911499,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848663210868835,0.789945125579834,0.5530281662940979,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.809609055519104,0.4379850029945373,0.4201573431491852,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.650519847869873,0.2245063781738281,1.0396136045455933,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528869628906,297.2010498046875,284.89630126953125,1.0,0.6665016412734985,0.3945937752723694,0.3945937752723694,1.0,1.0,-3.373805284500122,0.99912828207016,2.3746769428253174,0.2350130826234817,0.8482646346092224,0.8482646346092224,0.0,242.87322998046875,218.0,67402.7734375,0.0,3587.3447265625,1.0,278.45751953125,282.98583984375,298.55377197265625,302.9618835449219,293.1499938964844,293.1499938964844,278.75,39369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173365831375122,1.0,0.0,0.0,3.5565261840820312,3.5565500259399414,8.440055694336479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.3125,0.0,1456.203857421875,1895.4371337890625,0.0,3564.558837890625,0.8874140381813049,1.0,0.0,3.0,1.0,0.0
17773740,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7354046106338501,0.3156960904598236,0.2892775237560272,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8667829632759094,0.5278863906860352,0.5040575265884399,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9938827157020568,0.792455792427063,0.554251492023468,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8170859813690186,0.4371608793735504,0.4187930822372436,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6563987731933594,0.22390778362751,1.0344772338867188,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0290832519531,297.20068359375,284.9818115234375,1.0,0.659583330154419,0.3939366936683655,0.3939366936683655,1.0,1.0,-3.3634800910949707,0.993703305721283,2.369776725769043,0.2318432033061981,0.9210419654846193,0.9210419654846193,0.0,232.02560424804688,206.0,66454.0625,0.0,3500.691162109375,1.0,278.7416381835937,283.09820556640625,298.485107421875,302.7569885253906,293.1499938964844,293.1499938964844,278.45001220703125,34288.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909058690071106,1.0,0.0,0.0,3.646101474761963,3.646125078201294,8.8705547796053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.87109375,0.0,1516.04638671875,1895.4371337890625,0.0,3487.865966796875,0.9031563997268676,1.0,0.0,3.0,1.0,0.0
17773800,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7354046106338501,0.3156960904598236,0.2892775237560272,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8667829632759094,0.5278863906860352,0.5040575265884399,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9938827157020568,0.792455792427063,0.554251492023468,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8170859813690186,0.4371608793735504,0.4187930822372436,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6563987731933594,0.22390778362751,1.0344772338867188,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0290832519531,297.20068359375,284.9818115234375,1.0,0.659583330154419,0.3939366936683655,0.3939366936683655,1.0,1.0,-3.3634800910949707,0.993703305721283,2.369776725769043,0.2318432033061981,0.9210419654846193,0.9210419654846193,0.0,232.02560424804688,206.0,66454.0625,0.0,3500.691162109375,1.0,278.7416381835937,283.09820556640625,298.485107421875,302.7569885253906,293.1499938964844,293.1499938964844,278.45001220703125,34288.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909058690071106,1.0,0.0,0.0,3.646101474761963,3.646125078201294,8.8705547796053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.87109375,0.0,1516.04638671875,1895.4371337890625,0.0,3487.865966796875,0.9031563997268676,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7411791086196899,0.3140775561332702,0.2876519858837127,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8744226098060608,0.5255531668663025,0.5017075538635254,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937354445457458,0.5511425733566284,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8240010738372803,0.4356277883052826,0.4171644449234009,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6621077060699463,0.2229196578264236,1.0288490056991575,284.9012756347656,284.95001220703125,299.9198303222656,295.4800109863281,297.998291015625,297.1903686523437,284.9008483886719,1.0,0.6519950032234192,0.3934552073478699,0.3934552073478699,1.0,1.0,-3.3462347984313965,0.9863775372505188,2.3598573207855225,0.2287091016769409,0.8361411690711975,0.8361411690711975,0.0,221.8253326416016,194.0,66475.7109375,0.0,3402.294921875,1.0,278.45849609375,283.0045471191406,298.4925537109375,302.8416442871094,293.1499938964844,293.1499938964844,278.75,39203.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151827692985536,1.0,0.0,0.0,3.49530029296875,3.495323419570923,8.151964721037075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7978515625,0.0,1390.7271728515625,1895.4371337890625,0.0,3544.637451171875,0.8736136555671692,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7411791086196899,0.3140775561332702,0.2876519858837127,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8744226098060608,0.5255531668663025,0.5017075538635254,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937354445457458,0.5511425733566284,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8240010738372803,0.4356277883052826,0.4171644449234009,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6621077060699463,0.2229196578264236,1.0288490056991575,284.9012756347656,284.95001220703125,299.9198303222656,295.4800109863281,297.998291015625,297.1903686523437,284.9008483886719,1.0,0.6519950032234192,0.3934552073478699,0.3934552073478699,1.0,1.0,-3.3462347984313965,0.9863775372505188,2.3598573207855225,0.2287091016769409,0.8361411690711975,0.8361411690711975,0.0,221.8253326416016,194.0,66475.7109375,0.0,3402.294921875,1.0,278.45849609375,283.0045471191406,298.4925537109375,302.8416442871094,293.1499938964844,293.1499938964844,278.75,39203.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151827692985536,1.0,0.0,0.0,3.49530029296875,3.495323419570923,8.151964721037075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7978515625,0.0,1390.7271728515625,1895.4371337890625,0.0,3544.637451171875,0.8736136555671692,1.0,0.0,3.0,1.0,0.0
17773980,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7467887997627258,0.3130953907966614,0.2863335609436035,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8817170858383179,0.5238919854164124,0.499677449464798,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.7989290952682495,0.5356796979904175,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8304842114448547,0.4346475899219513,0.4157887101173401,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6675266623497009,0.2222002744674682,1.0236936807632446,284.9723205566406,284.95001220703125,299.8460998535156,295.4504699707031,297.98260498046875,297.20220947265625,284.9712829589844,1.0,0.6430346369743347,0.3929737508296966,0.3929737508296966,1.0,1.0,-3.3157835006713867,0.9745630621910096,2.3412206172943115,0.2237320840358734,0.8957325220108032,0.8957325220108032,0.0,212.23809814453125,182.0,65222.609375,0.0,3278.5107421875,1.0,278.7410888671875,283.1075744628906,298.4225158691406,302.62237548828125,293.1499938964844,293.1499938964844,279.04998779296875,34728.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906218945980072,1.0,0.0,0.0,3.570234060287476,3.5702571868896484,8.505242021783488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.283203125,0.0,1436.9154052734375,1895.4371337890625,0.0,3461.4814453125,0.8863770961761475,1.0,0.0,3.0,1.0,0.0
17774040,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7467887997627258,0.3130953907966614,0.2863335609436035,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8817170858383179,0.5238919854164124,0.499677449464798,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.7989290952682495,0.5356796979904175,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8304842114448547,0.4346475899219513,0.4157887101173401,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6675266623497009,0.2222002744674682,1.0236936807632446,284.9723205566406,284.95001220703125,299.8460998535156,295.4504699707031,297.98260498046875,297.20220947265625,284.9712829589844,1.0,0.6430346369743347,0.3929737508296966,0.3929737508296966,1.0,1.0,-3.3157835006713867,0.9745630621910096,2.3412206172943115,0.2237320840358734,0.8957325220108032,0.8957325220108032,0.0,212.23809814453125,182.0,65222.609375,0.0,3278.5107421875,1.0,278.7410888671875,283.1075744628906,298.4225158691406,302.62237548828125,293.1499938964844,293.1499938964844,279.04998779296875,34728.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906218945980072,1.0,0.0,0.0,3.570234060287476,3.5702571868896484,8.505242021783488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.283203125,0.0,1436.9154052734375,1895.4371337890625,0.0,3461.4814453125,0.8863770961761475,1.0,0.0,3.0,1.0,0.0
17774100,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7501533031463623,0.3126884698867798,0.285735547542572,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8860331177711487,0.5231561660766602,0.4987355172634125,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8026077151298523,0.5270792245864868,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8342928290367126,0.4342460036277771,0.4151699841022491,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6707929372787476,0.2219229936599731,1.021401286125183,285.0530700683594,284.95001220703125,299.80908203125,295.4354858398437,297.9786682128906,297.21368408203125,285.052734375,1.0,0.6382742524147034,0.3927330076694488,0.3927330076694488,1.0,1.0,-3.300088405609131,0.9684956669807434,2.331592798233032,0.2211852520704269,0.9703660607337952,0.9703660607337952,0.0,207.07733154296875,182.0,64297.171875,0.0,3214.294921875,1.0,278.9980163574219,283.2117004394531,298.3874816894531,302.45623779296875,293.1499938964844,293.1499938964844,279.04998779296875,32189.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003439545631409,1.0,0.0,0.0,3.6438376903533936,3.6438610553741455,8.859543640937773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6474609375,0.0,1497.8607177734375,1895.4371337890625,0.0,3406.790283203125,0.9023262858390808,1.0,0.0,3.0,1.0,0.0
17774160,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7539639472961426,0.3122490048408508,0.2852227985858917,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8908535242080688,0.5223854780197144,0.4978932738304138,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.806650698184967,0.517922043800354,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8385461568832397,0.4338225722312927,0.4146388471126556,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6744862198829651,0.221663624048233,1.0194272994995115,285.0118713378906,284.95001220703125,299.77197265625,295.4203491210937,297.9761657714844,297.22674560546875,285.00811767578125,1.0,0.6333869099617004,0.3926743268966675,0.3926743268966675,1.0,1.0,-3.284435749053955,0.962924301624298,2.3215115070343018,0.2191314548254013,0.9711706638336182,0.9711706638336182,0.0,201.7118530273437,170.0,64303.01953125,0.0,3149.580078125,1.0,279.04229736328125,283.1778259277344,298.3957214355469,302.5205078125,293.1499938964844,293.1499938964844,278.75,32381.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989172577857971,1.0,0.0,0.0,3.7207279205322266,3.720752000808716,9.237385825144884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.64453125,0.0,1585.68896484375,1895.4371337890625,0.0,3393.4892578125,0.9182989597320556,1.0,0.0,3.0,1.0,0.0
17774220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7610609531402588,0.3103197813034057,0.2833929657936096,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9000130891799927,0.5196343064308167,0.4952515363693237,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8138633966445923,0.5000582933425903,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8466977477073669,0.4319048523902893,0.4127519726753235,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815314888954163,0.2205561399459839,1.013543963432312,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9618835449219,297.2398986816406,284.8813171386719,1.0,0.6230383515357971,0.3925569653511047,0.3925569653511047,1.0,1.0,-3.248242378234864,0.950153946876526,2.298088312149048,0.2145595103502273,0.8495465517044067,0.8495465517044067,0.0,191.25418090820312,173.0,64227.046875,0.0,3012.905029296875,1.0,278.7572631835937,283.04510498046875,298.4085998535156,302.6163330078125,293.1499938964844,293.1499938964844,279.04998779296875,39556.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906819462776184,1.0,0.0,0.0,3.5781853199005127,3.578209400177002,8.543168519281608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9453125,0.0,1480.813720703125,1895.4371337890625,0.0,3467.06396484375,0.8921230435371399,1.0,0.0,3.0,1.0,0.0
17774280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7610609531402588,0.3103197813034057,0.2833929657936096,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9000130891799927,0.5196343064308167,0.4952515363693237,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.8138633966445923,0.5000582933425903,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8466977477073669,0.4319048523902893,0.4127519726753235,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815314888954163,0.2205561399459839,1.013543963432312,284.8800048828125,284.95001220703125,299.69744873046875,295.38970947265625,297.9618835449219,297.2398986816406,284.8813171386719,1.0,0.6230383515357971,0.3925569653511047,0.3925569653511047,1.0,1.0,-3.248242378234864,0.950153946876526,2.298088312149048,0.2145595103502273,0.8495465517044067,0.8495465517044067,0.0,191.25418090820312,173.0,64227.046875,0.0,3012.905029296875,1.0,278.7572631835937,283.04510498046875,298.4085998535156,302.6163330078125,293.1499938964844,293.1499938964844,279.04998779296875,39556.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906819462776184,1.0,0.0,0.0,3.5781853199005127,3.578209400177002,8.543168519281608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9453125,0.0,1480.813720703125,1895.4371337890625,0.0,3467.06396484375,0.8921230435371399,1.0,0.0,3.0,1.0,0.0
17774340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7645392417907715,0.3094711303710937,0.282237708568573,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9044066667556764,0.5181366205215454,0.4934038519859314,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8211113214492798,0.4912087619304657,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8507012724876404,0.4309477508068084,0.4114472568035126,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6848843097686768,0.2199621945619583,1.0094298124313354,284.9791564941406,284.95001220703125,299.6346130371094,295.3635559082031,297.9582214355469,297.26220703125,284.9778747558594,1.0,0.6178966760635376,0.3924583792686462,0.3924583792686462,1.0,1.0,-3.2274506092071533,0.94274240732193,2.284708261489868,0.2115288376808166,0.9198943972587584,0.9198943972587584,0.0,186.0574493408203,173.0,63124.140625,0.0,2940.1357421875,1.0,279.03533935546875,283.16796875,298.3294677734375,302.3813781738281,293.1499938964844,293.1499938964844,279.04998779296875,34335.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978794813156128,1.0,0.0,0.0,3.650333881378174,3.650357723236084,8.891161087376531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.2685546875,0.0,1521.0843505859375,1895.4371337890625,0.0,3383.809814453125,0.9039785265922546,1.0,0.0,3.0,1.0,0.0
17774400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7650317549705505,0.3093008697032928,0.282087117433548,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.905019760131836,0.5178491473197937,0.4931350350379944,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8223785161972046,0.4899970293045044,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8512641787528992,0.4307692348957062,0.41127410531044,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6853553056716919,0.2198576480150222,1.0088849067687988,284.9744873046875,284.95001220703125,299.62261962890625,295.3585510253906,297.9570007324219,297.26568603515625,284.9736633300781,1.0,0.6171753406524658,0.392439603805542,0.392439603805542,1.0,1.0,-3.2246248722076416,0.9417182803153992,2.2829065322875977,0.2111250758171081,0.919632375240326,0.919632375240326,0.0,185.3545837402344,176.0,63083.98828125,0.0,2930.328369140625,1.0,279.041748046875,283.1658020019531,298.3301086425781,302.3882141113281,293.1499938964844,293.1499938964844,278.75,34534.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897436797618866,1.0,0.0,0.0,3.656102180480957,3.656126022338867,8.919283231989539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.521484375,0.0,1528.9810791015625,1895.4371337890625,0.0,3379.679931640625,0.9055310487747192,1.0,0.0,3.0,1.0,0.0
17774460,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7656126618385315,0.3075810074806213,0.280640572309494,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9059351086616516,0.515327513217926,0.4908848404884338,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.828461229801178,0.4863743782043457,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8522705435752869,0.4290231466293335,0.409727394580841,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6860851645469666,0.2188188582658767,1.0044221878051758,284.90020751953125,284.95001220703125,299.5475158691406,295.3269348144531,297.93865966796875,297.2715759277344,284.9005432128906,1.0,0.6139140129089355,0.3925332129001617,0.3925332129001617,1.0,1.0,-3.208594560623169,0.936440646648407,2.2721540927886963,0.2094232589006424,0.8349751234054565,0.8349751234054565,0.0,182.9451446533203,179.0,63116.82421875,0.0,2883.624267578125,1.0,278.75848388671875,283.0802307128906,298.3368835449219,302.46484375,293.1499938964844,293.1499938964844,279.04998779296875,39463.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031159281730652,1.0,0.0,0.0,3.490394115447998,3.490417242050171,8.129096045195183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1630859375,0.0,1387.5257568359375,1895.4371337890625,0.0,3432.61181640625,0.8729332089424133,1.0,0.0,3.0,1.0,0.0
17774520,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7656126618385315,0.3075810074806213,0.280640572309494,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9059351086616516,0.515327513217926,0.4908848404884338,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.828461229801178,0.4863743782043457,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8522705435752869,0.4290231466293335,0.409727394580841,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6860851645469666,0.2188188582658767,1.0044221878051758,284.90020751953125,284.95001220703125,299.5475158691406,295.3269348144531,297.93865966796875,297.2715759277344,284.9005432128906,1.0,0.6139140129089355,0.3925332129001617,0.3925332129001617,1.0,1.0,-3.208594560623169,0.936440646648407,2.2721540927886963,0.2094232589006424,0.8349751234054565,0.8349751234054565,0.0,182.9451446533203,179.0,63116.82421875,0.0,2883.624267578125,1.0,278.75848388671875,283.0802307128906,298.3368835449219,302.46484375,293.1499938964844,293.1499938964844,279.04998779296875,39463.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031159281730652,1.0,0.0,0.0,3.490394115447998,3.490417242050171,8.129096045195183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1630859375,0.0,1387.5257568359375,1895.4371337890625,0.0,3432.61181640625,0.8729332089424133,1.0,0.0,3.0,1.0,0.0
17774580,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648829817771912,0.3065193891525268,0.2795583307743072,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9050571918487548,0.5135574340820312,0.489057183265686,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8344162702560425,0.4858882129192352,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8517454862594604,0.4279276430606842,0.408539205789566,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6854003667831421,0.2180569916963577,1.0006098747253418,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.2814636230469,284.9851989746094,1.0,0.6123532056808472,0.3926268517971039,0.3926268517971039,1.0,1.0,-3.198491096496582,0.9332216382026672,2.2652692794799805,0.208404928445816,0.9091798663139344,0.9091798663139344,0.0,182.28659057617188,182.0,62267.53515625,0.0,2859.099853515625,1.0,279.0411071777344,283.1895446777344,298.2675476074219,302.2676696777344,293.1499938964844,293.1499938964844,278.75,34097.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940739035606384,1.0,0.0,0.0,3.58782172203064,3.5878448486328125,8.58924522617599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.533203125,0.0,1451.0914306640625,1895.4371337890625,0.0,3348.284423828125,0.8899481296539307,1.0,0.0,3.0,1.0,0.0
17774640,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7648829817771912,0.3065193891525268,0.2795583307743072,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9050571918487548,0.5135574340820312,0.489057183265686,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8344162702560425,0.4858882129192352,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8517454862594604,0.4279276430606842,0.408539205789566,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6854003667831421,0.2180569916963577,1.0006098747253418,284.98602294921875,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.2814636230469,284.9851989746094,1.0,0.6123532056808472,0.3926268517971039,0.3926268517971039,1.0,1.0,-3.198491096496582,0.9332216382026672,2.2652692794799805,0.208404928445816,0.9091798663139344,0.9091798663139344,0.0,182.28659057617188,182.0,62267.53515625,0.0,2859.099853515625,1.0,279.0411071777344,283.1895446777344,298.2675476074219,302.2676696777344,293.1499938964844,293.1499938964844,278.75,34097.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940739035606384,1.0,0.0,0.0,3.58782172203064,3.5878448486328125,8.58924522617599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.533203125,0.0,1451.0914306640625,1895.4371337890625,0.0,3348.284423828125,0.8899481296539307,1.0,0.0,3.0,1.0,0.0
