time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7638844847679138,0.3056043982505798,0.2789541482925415,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.903869092464447,0.5122666954994202,0.4880922734737396,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.8364881277084351,0.4867477118968963,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8508484959602356,0.4270554482936859,0.4079293012619018,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6845014095306396,0.2174926698207855,0.9986932873725892,284.8680114746094,284.95001220703125,299.4345397949219,295.2787170410156,297.9099426269531,297.2781982421875,284.8680419921875,1.0,0.6120202541351318,0.3926736712455749,0.3926736712455749,1.0,1.0,-3.1946017742156982,0.9320077896118164,2.262593984603882,0.2081008106470108,0.8227247595787048,0.8227247595787048,0.0,182.5358428955078,182.0,62806.13671875,0.0,2852.43212890625,1.0,278.7999572753906,283.06109619140625,298.3050231933594,302.4545288085937,293.1499938964844,293.1499938964844,278.75,39206.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996118903160095,1.0,0.0,0.0,3.5229086875915527,3.5229320526123047,8.281253371933417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.06640625,0.0,1419.472412109375,1895.4371337890625,0.0,3399.96630859375,0.8767763376235962,1.0,0.0,3.0,1.0,0.0
17774760,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7621569037437439,0.3046368360519409,0.2780949771404266,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.901890993118286,0.510901927947998,0.4868237376213074,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.8382478356361389,0.4885761141777038,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8492357134819031,0.4261026382446289,0.4070571064949035,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6829338669776917,0.2168405205011367,0.996009886264801,284.9084777832031,284.95001220703125,299.3968200683594,295.262451171875,297.8947448730469,297.27276611328125,284.9091491699219,1.0,0.6118282675743103,0.3925748169422149,0.3925748169422149,1.0,1.0,-3.1899666786193848,0.9301611185073853,2.259805679321289,0.2073104232549667,0.8296617269515991,0.8296617269515991,0.0,183.2173767089844,185.0,62418.21875,0.0,2846.6005859375,1.0,278.7587280273437,283.09967041015625,298.2774963378906,302.359375,293.1499938964844,293.1499938964844,279.04998779296875,39148.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008061289787292,1.0,0.0,0.0,3.436553716659546,3.436576128005981,7.88024181019864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.392578125,0.0,1330.5936279296875,1895.4371337890625,0.0,3411.09765625,0.86087566614151,1.0,0.0,3.0,1.0,0.0
17774820,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591708302497864,0.303357720375061,0.2768990695476532,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8983041644096375,0.508916974067688,0.4848846793174743,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8423243761062622,0.4923058450222015,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8463410139083862,0.4248566031455993,0.4058175384998321,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.680008590221405,0.2158448994159698,0.99157053232193,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.2714538574219,284.9850769042969,1.0,0.6119528412818909,0.3923771679401397,0.3923771679401397,1.0,1.0,-3.1838490962982178,0.9275070428848268,2.2563419342041016,0.2060091197490692,0.9005061388015747,0.9005061388015747,0.0,184.75466918945312,188.0,61668.2265625,0.0,2842.3935546875,1.0,279.0407409667969,283.199462890625,298.2059631347656,302.1676025390625,293.1499938964844,293.1499938964844,279.3500061035156,33925.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925188183784485,1.0,0.0,0.0,3.544443130493164,3.5444657802581787,8.38280413972825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.1865234375,0.0,1403.7977294921875,1895.4371337890625,0.0,3333.755615234375,0.8800554871559143,1.0,0.0,3.0,1.0,0.0
17774880,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591708302497864,0.303357720375061,0.2768990695476532,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8983041644096375,0.508916974067688,0.4848846793174743,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8423243761062622,0.4923058450222015,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8463410139083862,0.4248566031455993,0.4058175384998321,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.680008590221405,0.2158448994159698,0.99157053232193,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.2714538574219,284.9850769042969,1.0,0.6119528412818909,0.3923771679401397,0.3923771679401397,1.0,1.0,-3.1838490962982178,0.9275070428848268,2.2563419342041016,0.2060091197490692,0.9005061388015747,0.9005061388015747,0.0,184.75466918945312,188.0,61668.2265625,0.0,2842.3935546875,1.0,279.0407409667969,283.199462890625,298.2059631347656,302.1676025390625,293.1499938964844,293.1499938964844,279.3500061035156,33925.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925188183784485,1.0,0.0,0.0,3.544443130493164,3.5444657802581787,8.38280413972825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.1865234375,0.0,1403.7977294921875,1895.4371337890625,0.0,3333.755615234375,0.8800554871559143,1.0,0.0,3.0,1.0,0.0
17774940,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560833692550659,0.3021302223205566,0.2758806049823761,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8945261836051941,0.5070364475250244,0.4831965565681457,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.8461484909057617,0.496646374464035,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8433387875556946,0.4237580895423889,0.4048503041267395,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6769769191741943,0.2149202823638916,0.9877916574478148,285.0366516113281,284.95001220703125,299.2458190917969,295.196533203125,297.8471984863281,297.2694396972656,285.0329284667969,1.0,0.612595796585083,0.3921795189380646,0.3921795189380646,1.0,1.0,-3.180105686187744,0.9256700277328492,2.254435539245605,0.205033928155899,0.9958500266075134,0.9958500266075134,0.0,186.70425415039065,191.0,61189.7421875,0.0,2845.298583984375,1.0,279.3424377441406,283.2720947265625,298.18017578125,302.09600830078125,293.1499938964844,293.1499938964844,279.04998779296875,31463.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867948651313782,1.0,0.0,0.0,3.7266130447387695,3.726637125015259,9.266631764148768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.7509765625,0.0,1585.4310302734375,1895.4371337890625,0.0,3280.220947265625,0.9190112948417664,1.0,0.0,3.0,1.0,0.0
17775000,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560833692550659,0.3021302223205566,0.2758806049823761,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8945261836051941,0.5070364475250244,0.4831965565681457,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.8461484909057617,0.496646374464035,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8433387875556946,0.4237580895423889,0.4048503041267395,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6769769191741943,0.2149202823638916,0.9877916574478148,285.0366516113281,284.95001220703125,299.2458190917969,295.196533203125,297.8471984863281,297.2694396972656,285.0329284667969,1.0,0.612595796585083,0.3921795189380646,0.3921795189380646,1.0,1.0,-3.180105686187744,0.9256700277328492,2.254435539245605,0.205033928155899,0.9958500266075134,0.9958500266075134,0.0,186.70425415039065,191.0,61189.7421875,0.0,2845.298583984375,1.0,279.3424377441406,283.2720947265625,298.18017578125,302.09600830078125,293.1499938964844,293.1499938964844,279.04998779296875,31463.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867948651313782,1.0,0.0,0.0,3.7266130447387695,3.726637125015259,9.266631764148768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.7509765625,0.0,1585.4310302734375,1895.4371337890625,0.0,3280.220947265625,0.9190112948417664,1.0,0.0,3.0,1.0,0.0
17775060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7534899115562439,0.3006874024868011,0.2749450504779815,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8914368152618408,0.5051108598709106,0.4818039834499359,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8471384644508362,0.5002303719520569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8408442735671997,0.4224293231964111,0.4039716720581054,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6745170950889587,0.2139750123023986,0.9847325086593628,284.8657531738281,284.95001220703125,299.1993103027344,295.1759948730469,297.8234558105469,297.2557373046875,284.8651123046875,1.0,0.6130897998809814,0.3920361995697021,0.3920361995697021,1.0,1.0,-3.176886558532715,0.9241631031036376,2.252723455429077,0.2043378800153732,0.8783835768699646,0.8783835768699646,0.0,188.3265686035156,191.0,62039.15625,0.0,2847.48876953125,1.0,279.08013916015625,283.09161376953125,298.2238464355469,302.304931640625,293.1499938964844,293.1499938964844,279.04998779296875,37228.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960612416267395,1.0,0.0,0.0,3.69769287109375,3.6977174282073975,9.1233630428178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.154296875,0.0,1596.19140625,1895.4371337890625,0.0,3366.84228515625,0.9149636030197144,1.0,0.0,3.0,1.0,0.0
17775120,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7514070272445679,0.2997148931026459,0.2741099894046783,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8889976739883423,0.5038062930107117,0.4806265532970428,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8474879264831543,0.5030105113983154,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.838837206363678,0.421487808227539,0.4031459093093872,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6725406050682068,0.213281974196434,0.981999397277832,284.8813781738281,284.95001220703125,299.1703491210937,295.16314697265625,297.8075866699219,297.2455749511719,284.8835144042969,1.0,0.6133484840393066,0.3919469118118286,0.3919469118118286,1.0,1.0,-3.1735317707061768,0.922758936882019,2.250772714614868,0.2037156224250793,0.8689659833908081,0.8689659833908081,0.0,189.55604553222656,194.0,61732.9140625,0.0,2847.26953125,1.0,279.0570678710937,283.1105041503906,298.1983947753906,302.23638916015625,293.1499938964844,293.1499938964844,279.3500061035156,38585.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980604410171509,1.0,0.0,0.0,3.637269735336304,3.637294054031372,8.827633450891881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.69921875,0.0,1538.3319091796875,1895.4371337890625,0.0,3385.497802734375,0.9042615294456482,1.0,0.0,3.0,1.0,0.0
17775180,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.747100293636322,0.2981028854846954,0.2725599408149719,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8837624192237854,0.5014289021492004,0.4782539308071136,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8495931029319763,0.5092424750328064,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345751762390137,0.4199147522449493,0.4015554785728454,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6681628823280334,0.2118970155715942,0.975830614566803,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.23516845703125,284.9844665527344,1.0,0.6141123175621033,0.3917143046855926,0.3917143046855926,1.0,1.0,-3.1669743061065674,0.919859766960144,2.247114658355713,0.2022673189640045,0.9515960812568665,0.9515960812568665,0.0,192.3753356933593,197.0,60807.3515625,0.0,2849.09130859375,1.0,279.34307861328125,283.2352905273437,298.1112976074219,302.0204772949219,293.1499938964844,293.1499938964844,279.04998779296875,33808.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907661437988281,1.0,0.0,0.0,3.735571146011353,3.735595703125,9.311235658060468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.14453125,0.0,1613.6925048828125,1895.4371337890625,0.0,3317.371826171875,0.9226585626602172,1.0,0.0,3.0,1.0,0.0
17775240,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.747100293636322,0.2981028854846954,0.2725599408149719,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8837624192237854,0.5014289021492004,0.4782539308071136,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.8495931029319763,0.5092424750328064,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8345751762390137,0.4199147522449493,0.4015554785728454,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6681628823280334,0.2118970155715942,0.975830614566803,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.23516845703125,284.9844665527344,1.0,0.6141123175621033,0.3917143046855926,0.3917143046855926,1.0,1.0,-3.1669743061065674,0.919859766960144,2.247114658355713,0.2022673189640045,0.9515960812568665,0.9515960812568665,0.0,192.3753356933593,197.0,60807.3515625,0.0,2849.09130859375,1.0,279.34307861328125,283.2352905273437,298.1112976074219,302.0204772949219,293.1499938964844,293.1499938964844,279.04998779296875,33808.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907661437988281,1.0,0.0,0.0,3.735571146011353,3.735595703125,9.311235658060468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.14453125,0.0,1613.6925048828125,1895.4371337890625,0.0,3317.371826171875,0.9226585626602172,1.0,0.0,3.0,1.0,0.0
17775300,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7450141310691833,0.2969744801521301,0.2718102037906647,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8812153935432434,0.499898612499237,0.4771124720573425,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.8499982953071594,0.5123438835144043,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8325211405754089,0.4188584387302398,0.4008198976516723,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6660511493682861,0.2110636979341507,0.9728997349739076,284.8543395996094,284.95001220703125,299.05731201171875,295.11260986328125,297.7590026855469,297.2248229980469,284.8519592285156,1.0,0.6145381331443787,0.3915979862213135,0.3915979862213135,1.0,1.0,-3.164024353027344,0.9185199737548828,2.245504379272461,0.2016460448503494,0.85418701171875,0.85418701171875,0.0,193.8093414306641,197.0,61488.26953125,0.0,2850.7958984375,1.0,279.0960693359375,283.0908203125,298.1468200683594,302.20928955078125,293.1499938964844,293.1499938964844,279.04998779296875,38536.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970214128494263,1.0,0.0,0.0,3.682684183120728,3.682708740234375,9.049450682141468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1103515625,0.0,1588.98681640625,1895.4371337890625,0.0,3375.8037109375,0.9119701385498048,1.0,0.0,3.0,1.0,0.0
17775360,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.742474377155304,0.295758455991745,0.2707763612270355,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8781813979148865,0.4982539713382721,0.4756336212158203,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8501443266868591,0.5159608721733093,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8300390243530273,0.4176875948905945,0.39979287981987,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6635423898696899,0.2101346850395202,0.9691659808158876,284.888916015625,284.95001220703125,299.0197448730469,295.0956726074219,297.7392578125,297.2127685546875,284.890869140625,1.0,0.614898145198822,0.3915082514286041,0.3915082514286041,1.0,1.0,-3.1596295833587646,0.9167519211769104,2.242877721786499,0.2008992731571197,0.8500375747680664,0.8500375747680664,0.0,195.45265197753903,200.0,60989.3515625,0.0,2850.668701171875,1.0,279.0574645996094,283.12939453125,298.1159973144531,302.1070861816406,293.1499938964844,293.1499938964844,279.3500061035156,39718.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986491560935974,1.0,0.0,0.0,3.577620267868042,3.577644109725952,8.540470162188285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.83984375,0.0,1481.3966064453125,1895.4371337890625,0.0,3390.989013671875,0.8923690319061279,1.0,0.0,3.0,1.0,0.0
17775420,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7384794354438782,0.2941833734512329,0.2693082988262176,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732499480247498,0.4959204494953155,0.4733565747737884,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8516570329666138,0.5221043825149536,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260390758514404,0.4161843061447143,0.3983102738857269,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593656539916992,0.2087095379829406,0.9628642201423644,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.2037658691406,284.9878845214844,1.0,0.6156959533691406,0.3913287818431854,0.3913287818431854,1.0,1.0,-3.1531498432159424,0.9140270352363586,2.2391226291656494,0.1996136903762817,0.9323415160179138,0.9323415160179138,0.0,198.3104553222656,203.0,60084.125,0.0,2852.820556640625,1.0,279.3418273925781,283.2500915527344,298.035888671875,301.8966369628906,293.1499938964844,293.1499938964844,279.04998779296875,34049.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897135257720947,1.0,0.0,0.0,3.6750428676605225,3.6750667095184326,9.01193629943009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.69140625,0.0,1546.515380859375,1895.4371337890625,0.0,3307.5283203125,0.9094900488853456,1.0,0.0,3.0,1.0,0.0
17775480,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7384794354438782,0.2941833734512329,0.2693082988262176,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8732499480247498,0.4959204494953155,0.4733565747737884,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8516570329666138,0.5221043825149536,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260390758514404,0.4161843061447143,0.3983102738857269,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593656539916992,0.2087095379829406,0.9628642201423644,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.2037658691406,284.9878845214844,1.0,0.6156959533691406,0.3913287818431854,0.3913287818431854,1.0,1.0,-3.1531498432159424,0.9140270352363586,2.2391226291656494,0.1996136903762817,0.9323415160179138,0.9323415160179138,0.0,198.3104553222656,203.0,60084.125,0.0,2852.820556640625,1.0,279.3418273925781,283.2500915527344,298.035888671875,301.8966369628906,293.1499938964844,293.1499938964844,279.04998779296875,34049.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897135257720947,1.0,0.0,0.0,3.6750428676605225,3.6750667095184326,9.01193629943009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.69140625,0.0,1546.515380859375,1895.4371337890625,0.0,3307.5283203125,0.9094900488853456,1.0,0.0,3.0,1.0,0.0
17775540,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7344281673431396,0.2920054197311401,0.2676759362220764,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8683432340621948,0.4929723739624023,0.4709532558917999,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.8515298962593079,0.5282354354858398,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8220188617706299,0.4141376316547394,0.3967206180095672,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6552982926368713,0.2070447504520416,0.9565956592559814,284.8945007324219,284.95001220703125,298.8759460449219,295.0302734375,297.67584228515625,297.18365478515625,284.8969421386719,1.0,0.6164258122444153,0.3911636769771576,0.3911636769771576,1.0,1.0,-3.146225929260254,0.9111828804016112,2.2350430488586426,0.1984134167432785,0.8406924605369568,0.8406924605369568,0.0,201.18663024902344,203.0,60276.1875,0.0,2854.138671875,1.0,279.0602722167969,283.1466979980469,298.0509033203125,301.9999084472656,293.1499938964844,293.1499938964844,279.04998779296875,39896.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970142006874084,1.0,0.0,0.0,3.5232930183410645,3.5233163833618164,8.283059855784813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2216796875,0.0,1424.8603515625,1895.4371337890625,0.0,3375.736328125,0.8805876970291138,1.0,0.0,3.0,1.0,0.0
17775600,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7340452671051025,0.2918280661106109,0.2675122022628784,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8678845763206482,0.4927266240119934,0.4707168936729431,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.851520836353302,0.5288045406341553,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8216369152069092,0.4139663875102997,0.3965573310852051,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6549162268638611,0.2068990021944046,0.9559727907180786,284.8988647460937,284.95001220703125,298.8699645996094,295.0275573730469,297.6729736328125,297.1820983886719,284.90020751953125,1.0,0.616480827331543,0.3911493122577667,0.3911493122577667,1.0,1.0,-3.1454837322235107,0.9108877182006836,2.234596014022827,0.1982853561639785,0.8407445549964905,0.8407445549964905,0.0,201.45098876953125,206.0,60244.0390625,0.0,2854.043701171875,1.0,279.0577392578125,283.1498718261719,298.0445251464844,301.9861145019531,293.1499938964844,293.1499938964844,279.3500061035156,39565.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969497084617615,1.0,0.0,0.0,3.5173890590667725,3.5174124240875244,8.255323677985871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6669921875,0.0,1416.2855224609375,1895.4371337890625,0.0,3375.134765625,0.8790172934532166,1.0,0.0,3.0,1.0,0.0
17775660,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.730143666267395,0.2901684045791626,0.2659920454025268,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8631019592285156,0.4902836382389068,0.4683671295642853,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.852242112159729,0.5349677205085754,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176645636558533,0.4123876094818115,0.3950329422950744,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508629322052002,0.2053852528333664,0.9493572115898132,284.9891662597656,284.95001220703125,298.7955322265625,294.99334716796875,297.6440124511719,297.1722717285156,284.988037109375,1.0,0.6172487735748291,0.3910249471664428,0.3910249471664428,1.0,1.0,-3.1384506225585938,0.908119022846222,2.2303316593170166,0.1970852315425872,0.9191163182258606,0.9191163182258606,0.0,204.37518310546875,209.0,59381.3125,0.0,2855.385498046875,1.0,279.34136962890625,283.2616882324219,297.9666748046875,301.781982421875,293.1499938964844,293.1499938964844,279.04998779296875,33954.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887894868850708,1.0,0.0,0.0,3.620892286300659,3.620915651321411,8.748317554818641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.103515625,0.0,1485.8424072265625,1895.4371337890625,0.0,3290.514892578125,0.897236168384552,1.0,0.0,3.0,1.0,0.0
17775720,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.730143666267395,0.2901684045791626,0.2659920454025268,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8631019592285156,0.4902836382389068,0.4683671295642853,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.852242112159729,0.5349677205085754,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176645636558533,0.4123876094818115,0.3950329422950744,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508629322052002,0.2053852528333664,0.9493572115898132,284.9891662597656,284.95001220703125,298.7955322265625,294.99334716796875,297.6440124511719,297.1722717285156,284.988037109375,1.0,0.6172487735748291,0.3910249471664428,0.3910249471664428,1.0,1.0,-3.1384506225585938,0.908119022846222,2.2303316593170166,0.1970852315425872,0.9191163182258606,0.9191163182258606,0.0,204.37518310546875,209.0,59381.3125,0.0,2855.385498046875,1.0,279.34136962890625,283.2616882324219,297.9666748046875,301.781982421875,293.1499938964844,293.1499938964844,279.04998779296875,33954.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887894868850708,1.0,0.0,0.0,3.620892286300659,3.620915651321411,8.748317554818641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.103515625,0.0,1485.8424072265625,1895.4371337890625,0.0,3290.514892578125,0.897236168384552,1.0,0.0,3.0,1.0,0.0
17775780,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7278874516487122,0.2888327240943908,0.2650759220123291,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8603835105895996,0.4884736835956573,0.4669874906539917,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.851774275302887,0.5385053753852844,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8153730034828186,0.4111387431621551,0.3941428661346435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6485996842384338,0.2043566256761551,0.9456406235694884,284.8646240234375,284.95001220703125,298.75421142578125,294.9742431640625,297.6232604980469,297.16033935546875,284.86669921875,1.0,0.6176879405975342,0.3909556269645691,0.3909556269645691,1.0,1.0,-3.134408950805664,0.90653258562088,2.2278764247894287,0.196470022201538,0.8253417015075684,0.8253417015075684,0.0,206.0742645263672,209.0,59844.1875,0.0,2856.24365234375,1.0,279.0900573730469,283.1294250488281,298.00421142578125,301.9579162597656,293.1499938964844,293.1499938964844,279.04998779296875,39832.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894206702709198,1.0,0.0,0.0,3.537883043289185,3.537906646728516,8.351803444384132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.2626953125,0.0,1439.765380859375,1895.4371337890625,0.0,3349.52490234375,0.8809128999710083,1.0,0.0,3.0,1.0,0.0
17775840,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7257702946662903,0.2877455353736877,0.2641302645206451,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8579057455062866,0.4869917929172516,0.4656292796134949,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.851256251335144,0.5416687726974487,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8132224082946777,0.410093754529953,0.3932048976421356,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6465450525283813,0.2034852206707,0.9420594573020936,284.9030456542969,284.95001220703125,298.72149658203125,294.9590759277344,297.6064758300781,297.1502990722656,284.9044189453125,1.0,0.617972731590271,0.390900582075119,0.390900582075119,1.0,1.0,-3.130009889602661,0.9048643708229064,2.2251455783843994,0.1958129256963729,0.8319830894470215,0.8319830894470215,0.0,207.5702362060547,197.0,59500.44921875,0.0,2855.2861328125,1.0,279.0582580566406,283.1658935546875,297.9759216308594,301.87030029296875,293.1499938964844,293.1499938964844,279.3500061035156,39522.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950968980789185,1.0,0.0,0.0,3.461160182952881,3.4611830711364746,7.993494932634349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6640625,0.0,1358.0386962890625,1895.4371337890625,0.0,3357.839111328125,0.8666709661483765,1.0,0.0,3.0,1.0,0.0
17775900,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7250097393989563,0.2868295907974243,0.263147622346878,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.857132077217102,0.48565673828125,0.4641907215118408,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8513866066932678,0.5414842367172241,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.812644362449646,0.4092006683349609,0.3922061920166015,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6456783413887024,0.2026369571685791,0.937882661819458,285.0050964355469,284.95001220703125,298.68463134765625,294.94195556640625,297.5917663574219,297.14501953125,285.0054931640625,1.0,0.6162520051002502,0.3908384144306183,0.3908384144306183,1.0,1.0,-3.120666742324829,0.9014641642570496,2.219202756881714,0.1946615576744079,0.9016282558441162,0.9016282558441162,0.0,207.09815979003903,197.0,58614.33984375,0.0,2833.806640625,1.0,279.2970886230469,283.28448486328125,297.9050598144531,301.6368713378906,293.1499938964844,293.1499938964844,279.3500061035156,34479.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885070085525513,1.0,0.0,0.0,3.509310722351074,3.5093331336975098,8.217447771130537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4697265625,0.0,1371.265869140625,1895.4371337890625,0.0,3296.242431640625,0.8745035529136658,1.0,0.0,3.0,1.0,0.0
17775960,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7254255414009094,0.2859683930873871,0.2623379826545715,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8577704429626465,0.4843853712081909,0.4629574716091156,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8521203994750977,0.5388198494911194,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8133867383003235,0.4083758890628814,0.391382098197937,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.645853579044342,0.2018468230962753,0.9340436458587646,284.9800109863281,284.95001220703125,298.6479187011719,294.9248352050781,297.5799255371094,297.14385986328125,284.9779663085937,1.0,0.6137164831161499,0.3908170163631439,0.3908170163631439,1.0,1.0,-3.109405517578125,0.8975107669830322,2.2118947505950928,0.1932894736528396,0.8994841575622559,0.8994841575622559,0.0,205.2310028076172,185.0,58489.96484375,0.0,2801.18359375,1.0,279.341552734375,283.2669982910156,297.8958740234375,301.65948486328125,293.1499938964844,293.1499938964844,279.04998779296875,34122.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857595920562744,1.0,0.0,0.0,3.5626254081726074,3.562648296356201,8.469029353364022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.4033203125,0.0,1424.402587890625,1895.4371337890625,0.0,3270.530029296875,0.8840169906616211,1.0,0.0,3.0,1.0,0.0
17776020,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7271352410316467,0.2835298776626587,0.2601267099380493,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8603767156600952,0.4810152053833008,0.4597956538200378,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8536133766174316,0.5302248597145081,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8160712122917175,0.405985951423645,0.3891271650791168,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6471784114837646,0.1999066770076751,0.9249139428138732,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1373291015625,284.8983154296875,1.0,0.6065557599067688,0.3907741904258728,0.3907741904258728,1.0,1.0,-3.0789363384246826,0.886866569519043,2.19206976890564,0.1896087676286697,0.811479389667511,0.811479389667511,0.0,199.49986267089844,188.0,58193.890625,0.0,2710.392333984375,1.0,279.0593566894531,283.1813659667969,297.90008544921875,301.71832275390625,293.1499938964844,293.1499938964844,279.3500061035156,39879.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891616702079773,1.0,0.0,0.0,3.37451434135437,3.3745365142822266,7.598289926136204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7109375,0.0,1274.5662841796875,1895.4371337890625,0.0,3325.323486328125,0.8477749228477478,1.0,0.0,3.0,1.0,0.0
17776080,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7271352410316467,0.2835298776626587,0.2601267099380493,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8603767156600952,0.4810152053833008,0.4597956538200378,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8536133766174316,0.5302248597145081,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8160712122917175,0.405985951423645,0.3891271650791168,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6471784114837646,0.1999066770076751,0.9249139428138732,284.8985595703125,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1373291015625,284.8983154296875,1.0,0.6065557599067688,0.3907741904258728,0.3907741904258728,1.0,1.0,-3.0789363384246826,0.886866569519043,2.19206976890564,0.1896087676286697,0.811479389667511,0.811479389667511,0.0,199.49986267089844,188.0,58193.890625,0.0,2710.392333984375,1.0,279.0593566894531,283.1813659667969,297.90008544921875,301.71832275390625,293.1499938964844,293.1499938964844,279.3500061035156,39879.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891616702079773,1.0,0.0,0.0,3.37451434135437,3.3745365142822266,7.598289926136204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7109375,0.0,1274.5662841796875,1895.4371337890625,0.0,3325.323486328125,0.8477749228477478,1.0,0.0,3.0,1.0,0.0
17776140,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7273116111755371,0.2818148732185364,0.2583724558353424,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8608584403991699,0.4784192740917206,0.4571110606193542,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8568689227104187,0.5262353420257568,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8167672157287598,0.4042145013809204,0.3872382342815399,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6469787955284119,0.1983522772789001,0.9170922040939332,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454467773437,284.9745788574219,1.0,0.6025043725967407,0.3907313942909241,0.3907313942909241,1.0,1.0,-3.0571115016937256,0.8792197108268738,2.177891731262207,0.1866449564695358,0.8742821216583252,0.8742821216583252,0.0,196.5465850830078,191.0,57131.43359375,0.0,2652.36328125,1.0,279.34002685546875,283.2853698730469,297.8204345703125,301.4970092773437,293.1499938964844,293.1499938964844,279.6499938964844,34531.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806634545326233,1.0,0.0,0.0,3.460541248321533,3.4605634212493896,7.990636845534027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.802734375,0.0,1322.005615234375,1895.4371337890625,0.0,3222.797607421875,0.8617228269577026,1.0,0.0,3.0,1.0,0.0
17776200,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7273116111755371,0.2818148732185364,0.2583724558353424,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8608584403991699,0.4784192740917206,0.4571110606193542,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.8568689227104187,0.5262353420257568,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8167672157287598,0.4042145013809204,0.3872382342815399,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6469787955284119,0.1983522772789001,0.9170922040939332,284.9751892089844,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454467773437,284.9745788574219,1.0,0.6025043725967407,0.3907313942909241,0.3907313942909241,1.0,1.0,-3.0571115016937256,0.8792197108268738,2.177891731262207,0.1866449564695358,0.8742821216583252,0.8742821216583252,0.0,196.5465850830078,191.0,57131.43359375,0.0,2652.36328125,1.0,279.34002685546875,283.2853698730469,297.8204345703125,301.4970092773437,293.1499938964844,293.1499938964844,279.6499938964844,34531.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806634545326233,1.0,0.0,0.0,3.460541248321533,3.4605634212493896,7.990636845534027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.802734375,0.0,1322.005615234375,1895.4371337890625,0.0,3222.797607421875,0.8617228269577026,1.0,0.0,3.0,1.0,0.0
17776260,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7262870669364929,0.2802155911922455,0.2569294273853302,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.859722375869751,0.4759905040264129,0.4548119008541107,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.8595165014266968,0.5256901383399963,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8160045146942139,0.4026017487049103,0.3857000470161438,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6457143425941467,0.1969516277313232,0.910681962966919,285.0225524902344,284.95001220703125,298.43035888671875,294.82244873046875,297.5204162597656,297.15069580078125,285.0192565917969,1.0,0.6002844572067261,0.3910902142524719,0.3910902142524719,1.0,1.0,-3.042396783828736,0.8750537633895874,2.167343139648437,0.1857392489910125,0.9595730900764464,0.9595730900764464,0.0,195.6763458251953,194.0,56511.53515625,0.0,2619.453125,1.0,279.64068603515625,283.3562927246094,297.7955627441406,301.4141540527344,293.1499938964844,293.1499938964844,279.3500061035156,31688.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725653886795044,1.0,0.0,0.0,3.639145374298096,3.639168739318848,8.836740903461759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.533203125,0.0,1488.96435546875,1895.4371337890625,0.0,3146.874267578125,0.8995503187179565,1.0,0.0,3.0,1.0,0.0
17776320,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7262870669364929,0.2802155911922455,0.2569294273853302,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.859722375869751,0.4759905040264129,0.4548119008541107,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.8595165014266968,0.5256901383399963,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8160045146942139,0.4026017487049103,0.3857000470161438,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6457143425941467,0.1969516277313232,0.910681962966919,285.0225524902344,284.95001220703125,298.43035888671875,294.82244873046875,297.5204162597656,297.15069580078125,285.0192565917969,1.0,0.6002844572067261,0.3910902142524719,0.3910902142524719,1.0,1.0,-3.042396783828736,0.8750537633895874,2.167343139648437,0.1857392489910125,0.9595730900764464,0.9595730900764464,0.0,195.6763458251953,194.0,56511.53515625,0.0,2619.453125,1.0,279.64068603515625,283.3562927246094,297.7955627441406,301.4141540527344,293.1499938964844,293.1499938964844,279.3500061035156,31688.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725653886795044,1.0,0.0,0.0,3.639145374298096,3.639168739318848,8.836740903461759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.533203125,0.0,1488.96435546875,1895.4371337890625,0.0,3146.874267578125,0.8995503187179565,1.0,0.0,3.0,1.0,0.0
17776380,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7231723070144653,0.2775558531284332,0.2548397481441498,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562193512916565,0.4723559617996216,0.4517492055892944,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8592103719711304,0.5286903977394104,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8130330443382263,0.3999224305152893,0.3835066258907318,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6427069306373596,0.194952979683876,0.9028061032295228,284.8868408203125,284.95001220703125,298.3591003417969,294.7886047363281,297.487548828125,297.1334228515625,284.88873291015625,1.0,0.5990685820579529,0.3914490342140198,0.3914490342140198,1.0,1.0,-3.0277082920074463,0.8709136843681335,2.156794548034668,0.1849558502435684,0.842388391494751,0.842388391494751,0.0,196.6469268798828,197.0,56796.703125,0.0,2596.36376953125,1.0,279.35772705078125,283.21685791015625,297.8181457519531,301.5404052734375,293.1499938964844,293.1499938964844,279.6499938964844,39164.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829261064529419,1.0,0.0,0.0,3.515388011932373,3.515411376953125,8.245933713624254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.548828125,0.0,1411.3062744140625,1895.4371337890625,0.0,3243.996337890625,0.8779368996620178,1.0,0.0,3.0,1.0,0.0
17776440,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7231723070144653,0.2775558531284332,0.2548397481441498,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8562193512916565,0.4723559617996216,0.4517492055892944,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8592103719711304,0.5286903977394104,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8130330443382263,0.3999224305152893,0.3835066258907318,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6427069306373596,0.194952979683876,0.9028061032295228,284.8868408203125,284.95001220703125,298.3591003417969,294.7886047363281,297.487548828125,297.1334228515625,284.88873291015625,1.0,0.5990685820579529,0.3914490342140198,0.3914490342140198,1.0,1.0,-3.0277082920074463,0.8709136843681335,2.156794548034668,0.1849558502435684,0.842388391494751,0.842388391494751,0.0,196.6469268798828,197.0,56796.703125,0.0,2596.36376953125,1.0,279.35772705078125,283.21685791015625,297.8181457519531,301.5404052734375,293.1499938964844,293.1499938964844,279.6499938964844,39164.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829261064529419,1.0,0.0,0.0,3.515388011932373,3.515411376953125,8.245933713624254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.548828125,0.0,1411.3062744140625,1895.4371337890625,0.0,3243.996337890625,0.8779368996620178,1.0,0.0,3.0,1.0,0.0
17776500,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7213407754898071,0.2765428721904754,0.2537864148616791,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.854142427444458,0.4708684682846069,0.4501810371875763,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8592732548713684,0.5307948589324951,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8111926317214966,0.398844838142395,0.3823537826538086,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6409028768539429,0.194039300084114,0.8985199928283691,284.9998474121094,284.95001220703125,298.3237609863281,294.771728515625,297.4739685058594,297.1285705566406,285.0014343261719,1.0,0.5986749529838562,0.3916284441947937,0.3916284441947937,1.0,1.0,-3.0205447673797607,0.8689059615135193,2.1516387462615967,0.1845224946737289,0.91551274061203,0.91551274061203,0.0,197.4547576904297,197.0,55904.41015625,0.0,2586.894775390625,1.0,279.5983581542969,283.34625244140625,297.7414245605469,301.30224609375,293.1499938964844,293.1499938964844,279.6499938964844,34406.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766918778419495,1.0,0.0,0.0,3.559284210205078,3.559307098388672,8.453150712739443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.607421875,0.0,1422.938720703125,1895.4371337890625,0.0,3185.571044921875,0.8856137990951538,1.0,0.0,3.0,1.0,0.0
