time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776560,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7198195457458496,0.275635153055191,0.2530044615268707,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8523693680763245,0.4695079028606415,0.4489307105541229,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8593547940254211,0.5327206254005432,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8096200823783875,0.3978919386863708,0.3814790248870849,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.639328122138977,0.1931981593370437,0.894874632358551,284.982666015625,284.95001220703125,298.2886047363281,294.75494384765625,297.4613342285156,297.1251525878906,284.98077392578125,1.0,0.5984635353088379,0.3917154669761657,0.3917154669761657,1.0,1.0,-3.014981269836426,0.8672212362289429,2.1477599143981934,0.1840752065181732,0.9185089468955994,0.9185089468955994,0.0,198.23843383789065,200.0,55873.37109375,0.0,2580.367919921875,1.0,279.6419982910156,283.33306884765625,297.72979736328125,301.32501220703125,293.1499938964844,293.1499938964844,279.3500061035156,33813.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741598725318909,1.0,0.0,0.0,3.619433879852295,3.619457244873047,8.741271813050844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.283203125,0.0,1483.2015380859375,1895.4371337890625,0.0,3161.828125,0.8965812921524048,1.0,0.0,3.0,1.0,0.0
17776620,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156922221183777,0.2730514109134674,0.2509571611881256,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477994203567505,0.465923547744751,0.4458710849285126,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8575798273086548,0.5379925966262817,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.805374264717102,0.3952417373657226,0.3792703151702881,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6354361772537231,0.1911010146141052,0.8865062594413757,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263610839844,297.1044921875,284.8968505859375,1.0,0.5982535481452942,0.3918895125389099,0.3918895125389099,1.0,1.0,-3.0024678707122803,0.8633299469947815,2.139137983322144,0.1830523759126663,0.8255762457847595,0.8255762457847595,0.0,200.5157928466797,203.0,55931.7578125,0.0,2568.380859375,1.0,279.3587951660156,283.239501953125,297.7384033203125,301.4057922363281,293.1499938964844,293.1499938964844,279.6499938964844,39768.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881578266620636,1.0,0.0,0.0,3.444177389144897,3.444200038909912,7.91524428223056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.24072265625,0.0,1342.6197509765625,1895.4371337890625,0.0,3231.36962890625,0.8630619645118713,1.0,0.0,3.0,1.0,0.0
17776680,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7156922221183777,0.2730514109134674,0.2509571611881256,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477994203567505,0.465923547744751,0.4458710849285126,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8575798273086548,0.5379925966262817,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.805374264717102,0.3952417373657226,0.3792703151702881,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6354361772537231,0.1911010146141052,0.8865062594413757,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263610839844,297.1044921875,284.8968505859375,1.0,0.5982535481452942,0.3918895125389099,0.3918895125389099,1.0,1.0,-3.0024678707122803,0.8633299469947815,2.139137983322144,0.1830523759126663,0.8255762457847595,0.8255762457847595,0.0,200.5157928466797,203.0,55931.7578125,0.0,2568.380859375,1.0,279.3587951660156,283.239501953125,297.7384033203125,301.4057922363281,293.1499938964844,293.1499938964844,279.6499938964844,39768.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881578266620636,1.0,0.0,0.0,3.444177389144897,3.444200038909912,7.91524428223056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.24072265625,0.0,1342.6197509765625,1895.4371337890625,0.0,3231.36962890625,0.8630619645118713,1.0,0.0,3.0,1.0,0.0
17776740,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7117435932159424,0.2711456716060638,0.2492089867591858,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435090780258179,0.4630782306194305,0.4431363344192505,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.856487512588501,0.5432676076889038,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012808561325073,0.393228143453598,0.377329409122467,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316908001899719,0.1892909258604049,0.8785184621810913,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.398681640625,297.09356689453125,284.9833984375,1.0,0.5982998609542847,0.3920635879039764,0.3920635879039764,1.0,1.0,-2.991480827331543,0.8599690198898315,2.131511688232422,0.1821336448192596,0.89975506067276,0.89975506067276,0.0,202.87942504882807,191.0,55041.26171875,0.0,2559.77197265625,1.0,279.6407470703125,283.34991455078125,297.6572570800781,301.1978454589844,293.1499938964844,293.1499938964844,279.95001220703125,34005.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714995980262756,1.0,0.0,0.0,3.5470192432403564,3.547041893005371,8.394993642468762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.8369140625,0.0,1407.0880126953125,1895.4371337890625,0.0,3136.876953125,0.8806679844856262,1.0,0.0,3.0,1.0,0.0
17776800,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7117435932159424,0.2711456716060638,0.2492089867591858,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8435090780258179,0.4630782306194305,0.4431363344192505,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.856487512588501,0.5432676076889038,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8012808561325073,0.393228143453598,0.377329409122467,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6316908001899719,0.1892909258604049,0.8785184621810913,284.9844970703125,284.95001220703125,298.1499938964844,294.6884155273437,297.398681640625,297.09356689453125,284.9833984375,1.0,0.5982998609542847,0.3920635879039764,0.3920635879039764,1.0,1.0,-2.991480827331543,0.8599690198898315,2.131511688232422,0.1821336448192596,0.89975506067276,0.89975506067276,0.0,202.87942504882807,191.0,55041.26171875,0.0,2559.77197265625,1.0,279.6407470703125,283.34991455078125,297.6572570800781,301.1978454589844,293.1499938964844,293.1499938964844,279.95001220703125,34005.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714995980262756,1.0,0.0,0.0,3.5470192432403564,3.547041893005371,8.394993642468762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.8369140625,0.0,1407.0880126953125,1895.4371337890625,0.0,3136.876953125,0.8806679844856262,1.0,0.0,3.0,1.0,0.0
17776860,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7117693424224854,0.26935476064682,0.2475277781486511,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8437650203704834,0.4603807926177978,0.440520316362381,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.856285572052002,0.5395447015762329,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.801832377910614,0.3913721740245819,0.3754969537258148,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6312371492385864,0.1875990480184555,0.870498776435852,285.0358581542969,284.95001220703125,298.0812683105469,294.6547546386719,297.37518310546875,297.0887451171875,285.0317687988281,1.0,0.593663215637207,0.392260730266571,0.392260730266571,1.0,1.0,-2.970014810562134,0.8529980182647705,2.117016792297364,0.1801933199167251,0.9953827261924744,0.9953827261924744,0.0,200.07717895507807,194.0,54251.36328125,0.0,2505.4462890625,1.0,279.94158935546875,283.4255065917969,297.6290588378906,301.10858154296875,293.1499938964844,293.1499938964844,279.6499938964844,31517.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636414408683777,1.0,0.0,0.0,3.727304220199585,3.727328300476074,9.270069085687282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.494140625,0.0,1586.637451171875,1895.4371337890625,0.0,3063.1611328125,0.9193437695503236,1.0,0.0,3.0,1.0,0.0
17776920,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7117693424224854,0.26935476064682,0.2475277781486511,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8437650203704834,0.4603807926177978,0.440520316362381,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.856285572052002,0.5395447015762329,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.801832377910614,0.3913721740245819,0.3754969537258148,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6312371492385864,0.1875990480184555,0.870498776435852,285.0358581542969,284.95001220703125,298.0812683105469,294.6547546386719,297.37518310546875,297.0887451171875,285.0317687988281,1.0,0.593663215637207,0.392260730266571,0.392260730266571,1.0,1.0,-2.970014810562134,0.8529980182647705,2.117016792297364,0.1801933199167251,0.9953827261924744,0.9953827261924744,0.0,200.07717895507807,194.0,54251.36328125,0.0,2505.4462890625,1.0,279.94158935546875,283.4255065917969,297.6290588378906,301.10858154296875,293.1499938964844,293.1499938964844,279.6499938964844,31517.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636414408683777,1.0,0.0,0.0,3.727304220199585,3.727328300476074,9.270069085687282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.494140625,0.0,1586.637451171875,1895.4371337890625,0.0,3063.1611328125,0.9193437695503236,1.0,0.0,3.0,1.0,0.0
17776980,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7093212604522705,0.2664985060691833,0.2452348917722702,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.841509222984314,0.4564523696899414,0.4371575117111206,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8546302914619446,0.5399702787399292,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7998015284538269,0.3884223997592926,0.3730228543281555,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6289855241775513,0.185364693403244,0.8612903952598572,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.3430480957031,297.0720520019531,284.8721923828125,1.0,0.5911113023757935,0.392457902431488,0.392457902431488,1.0,1.0,-2.949679374694824,0.846427857875824,2.1032514572143555,0.178111732006073,0.8567983508110046,0.8567983508110046,0.0,199.5110626220703,182.0,54557.375,0.0,2465.1328125,1.0,279.6567077636719,283.2596130371094,297.6522521972656,301.2347106933594,293.1499938964844,293.1499938964844,279.95001220703125,39408.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746010065078735,1.0,0.0,0.0,3.615592241287232,3.6156165599823,8.722724942344939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.07763671875,0.0,1520.486572265625,1895.4371337890625,0.0,3165.965087890625,0.8998355865478516,1.0,0.0,3.0,1.0,0.0
17777040,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7093212604522705,0.2664985060691833,0.2452348917722702,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.841509222984314,0.4564523696899414,0.4371575117111206,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8546302914619446,0.5399702787399292,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7998015284538269,0.3884223997592926,0.3730228543281555,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6289855241775513,0.185364693403244,0.8612903952598572,284.8697509765625,284.95001220703125,298.01202392578125,294.619873046875,297.3430480957031,297.0720520019531,284.8721923828125,1.0,0.5911113023757935,0.392457902431488,0.392457902431488,1.0,1.0,-2.949679374694824,0.846427857875824,2.1032514572143555,0.178111732006073,0.8567983508110046,0.8567983508110046,0.0,199.5110626220703,182.0,54557.375,0.0,2465.1328125,1.0,279.6567077636719,283.2596130371094,297.6522521972656,301.2347106933594,293.1499938964844,293.1499938964844,279.95001220703125,39408.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746010065078735,1.0,0.0,0.0,3.615592241287232,3.6156165599823,8.722724942344939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.07763671875,0.0,1520.486572265625,1895.4371337890625,0.0,3165.965087890625,0.8998355865478516,1.0,0.0,3.0,1.0,0.0
17777100,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7090336084365845,0.265375405550003,0.2439882457256317,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8414443135261536,0.4548028111457824,0.4353378117084503,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8543052077293396,0.537854015827179,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7998528480529785,0.3871908783912658,0.37163046002388,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6285547614097595,0.1843309998512268,0.8560367822647095,284.9915771484375,284.95001220703125,297.9772644042969,294.6019897460937,297.3300476074219,297.0680236816406,284.9936828613281,1.0,0.5881382822990417,0.3925564885139465,0.3925564885139465,1.0,1.0,-2.9354703426361084,0.8417190909385681,2.0937514305114746,0.1766912788152694,0.931665301322937,0.931665301322937,0.0,197.8510131835937,182.0,53498.36328125,0.0,2430.89697265625,1.0,279.9005432128906,283.3996276855469,297.5697631835937,300.98492431640625,293.1499938964844,293.1499938964844,279.95001220703125,34833.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867935299873352,1.0,0.0,0.0,3.647099733352661,3.647123336791992,8.875412618181144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7568359375,0.0,1521.2216796875,1895.4371337890625,0.0,3103.442138671875,0.9055281281471252,1.0,0.0,3.0,1.0,0.0
17777160,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7100058794021606,0.2644072771072387,0.2430095374584198,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8426482677459717,0.4533272683620453,0.433831125497818,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.854663074016571,0.5335754752159119,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8012086749076843,0.3861171901226043,0.3705002665519714,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6290355920791626,0.1833977401256561,0.8513068556785583,284.9755554199219,284.95001220703125,297.9424133300781,294.5838623046875,297.3205261230469,297.0688781738281,284.97320556640625,1.0,0.5845556855201721,0.3927976191043854,0.3927976191043854,1.0,1.0,-2.9202980995178223,0.8370176553726196,2.083280563354492,0.1754015237092971,0.9331533908843994,0.9331533908843994,0.0,195.0233917236328,185.0,53303.5546875,0.0,2389.405029296875,1.0,279.9427185058594,283.3883361816406,297.5540771484375,300.9945983886719,293.1499938964844,293.1499938964844,279.6499938964844,34218.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647873401641846,1.0,0.0,0.0,3.6993658542633057,3.699390172958374,9.131621254709898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2275390625,0.0,1575.2745361328125,1895.4371337890625,0.0,3073.910888671875,0.9148104190826416,1.0,0.0,3.0,1.0,0.0
17777220,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7086548209190369,0.2617614269256592,0.240754634141922,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8415822982788086,0.4495736956596374,0.4304512441158294,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.854077160358429,0.5315406918525696,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8003571033477783,0.3832626640796661,0.3679440021514892,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6275536417961121,0.1812056303024292,0.8416874408721924,284.8817443847656,284.95001220703125,297.8725891113281,294.54693603515625,297.29461669921875,297.06085205078125,284.8841247558594,1.0,0.5807778239250183,0.3932798504829407,0.3932798504829407,1.0,1.0,-2.896435260772705,0.8299152255058289,2.0665199756622314,0.1735100448131561,0.8266025185585022,0.8266025185585022,0.0,193.04624938964844,188.0,53145.49609375,0.0,2337.12158203125,1.0,279.65771484375,283.2945556640625,297.5589904785156,301.0545349121094,293.1499938964844,293.1499938964844,279.95001220703125,40876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712753057479858,1.0,0.0,0.0,3.489805221557617,3.489828586578369,8.126352781800961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.7998046875,0.0,1397.02587890625,1895.4371337890625,0.0,3134.773193359375,0.8740853667259216,1.0,0.0,3.0,1.0,0.0
17777280,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7086548209190369,0.2617614269256592,0.240754634141922,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8415822982788086,0.4495736956596374,0.4304512441158294,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.854077160358429,0.5315406918525696,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8003571033477783,0.3832626640796661,0.3679440021514892,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6275536417961121,0.1812056303024292,0.8416874408721924,284.8817443847656,284.95001220703125,297.8725891113281,294.54693603515625,297.29461669921875,297.06085205078125,284.8841247558594,1.0,0.5807778239250183,0.3932798504829407,0.3932798504829407,1.0,1.0,-2.896435260772705,0.8299152255058289,2.0665199756622314,0.1735100448131561,0.8266025185585022,0.8266025185585022,0.0,193.04624938964844,188.0,53145.49609375,0.0,2337.12158203125,1.0,279.65771484375,283.2945556640625,297.5589904785156,301.0545349121094,293.1499938964844,293.1499938964844,279.95001220703125,40876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712753057479858,1.0,0.0,0.0,3.489805221557617,3.489828586578369,8.126352781800961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.7998046875,0.0,1397.02587890625,1895.4371337890625,0.0,3134.773193359375,0.8740853667259216,1.0,0.0,3.0,1.0,0.0
17777340,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.706401526927948,0.2598606944084167,0.2388965189456939,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394158482551575,0.4466472268104553,0.4275146722793579,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8540269136428833,0.5322474241256714,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983558773994446,0.3811098635196686,0.3657533526420593,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252634525299072,0.1793639659881591,0.8330262899398804,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.2740783691406,297.0602111816406,284.98211669921875,1.0,0.5785030722618103,0.3937621116638183,0.3937621116638183,1.0,1.0,-2.87847113609314,0.8248546719551086,2.053616523742676,0.1723649203777313,0.9054847955703736,0.9054847955703736,0.0,192.73062133789065,191.0,52120.57421875,0.0,2303.999755859375,1.0,279.94110107421875,283.41650390625,297.4698181152344,300.82940673828125,293.1499938964844,293.1499938964844,279.6499938964844,34268.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593065142631531,1.0,0.0,0.0,3.584646701812744,3.584669828414917,8.574049843446119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.650390625,0.0,1448.9422607421875,1895.4371337890625,0.0,3022.5009765625,0.8893141746520996,1.0,0.0,3.0,1.0,0.0
17777400,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.706401526927948,0.2598606944084167,0.2388965189456939,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8394158482551575,0.4466472268104553,0.4275146722793579,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8540269136428833,0.5322474241256714,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7983558773994446,0.3811098635196686,0.3657533526420593,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6252634525299072,0.1793639659881591,0.8330262899398804,284.9832763671875,284.95001220703125,297.8026733398437,294.5092468261719,297.2740783691406,297.0602111816406,284.98211669921875,1.0,0.5785030722618103,0.3937621116638183,0.3937621116638183,1.0,1.0,-2.87847113609314,0.8248546719551086,2.053616523742676,0.1723649203777313,0.9054847955703736,0.9054847955703736,0.0,192.73062133789065,191.0,52120.57421875,0.0,2303.999755859375,1.0,279.94110107421875,283.41650390625,297.4698181152344,300.82940673828125,293.1499938964844,293.1499938964844,279.6499938964844,34268.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593065142631531,1.0,0.0,0.0,3.584646701812744,3.584669828414917,8.574049843446119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.650390625,0.0,1448.9422607421875,1895.4371337890625,0.0,3022.5009765625,0.8893141746520996,1.0,0.0,3.0,1.0,0.0
17777460,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027515172958374,0.2572706043720245,0.236803263425827,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8358889818191528,0.4429525434970855,0.4243088364601135,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.8516862392425537,0.5353952050209045,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949442863464355,0.3783009946346283,0.3633540570735931,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219934225082397,0.177205353975296,0.8241353631019592,284.8993835449219,284.95001220703125,297.7328186035156,294.4709777832031,297.2435913085937,297.0455017089844,284.9002685546875,1.0,0.5772133469581604,0.3943327665328979,0.3943327665328979,1.0,1.0,-2.862316846847534,0.8206213116645813,2.0416955947875977,0.1717446744441986,0.8161659836769104,0.8161659836769104,0.0,193.770736694336,194.0,52128.70703125,0.0,2280.958984375,1.0,279.6591491699219,283.3272705078125,297.48260498046875,300.9092712402344,293.1499938964844,293.1499938964844,279.95001220703125,40063.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658130168914795,1.0,0.0,0.0,3.3962085247039795,3.396230936050415,7.696300485804386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.36767578125,0.0,1297.01025390625,1895.4371337890625,0.0,3083.532470703125,0.8529024720191956,1.0,0.0,3.0,1.0,0.0
17777520,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7027515172958374,0.2572706043720245,0.236803263425827,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8358889818191528,0.4429525434970855,0.4243088364601135,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.8516862392425537,0.5353952050209045,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949442863464355,0.3783009946346283,0.3633540570735931,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6219934225082397,0.177205353975296,0.8241353631019592,284.8993835449219,284.95001220703125,297.7328186035156,294.4709777832031,297.2435913085937,297.0455017089844,284.9002685546875,1.0,0.5772133469581604,0.3943327665328979,0.3943327665328979,1.0,1.0,-2.862316846847534,0.8206213116645813,2.0416955947875977,0.1717446744441986,0.8161659836769104,0.8161659836769104,0.0,193.770736694336,194.0,52128.70703125,0.0,2280.958984375,1.0,279.6591491699219,283.3272705078125,297.48260498046875,300.9092712402344,293.1499938964844,293.1499938964844,279.95001220703125,40063.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658130168914795,1.0,0.0,0.0,3.3962085247039795,3.396230936050415,7.696300485804386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.36767578125,0.0,1297.01025390625,1895.4371337890625,0.0,3083.532470703125,0.8529024720191956,1.0,0.0,3.0,1.0,0.0
17777580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989706158638,0.2552838027477264,0.2349681109189987,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321461081504822,0.4399118423461914,0.421378493309021,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8496689200401306,0.5394028425216675,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7912803292274475,0.3760494589805603,0.3611800968647003,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184461712837219,0.1752961277961731,0.8156213164329529,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2177734375,297.0372009277344,284.9852294921875,1.0,0.5765517950057983,0.3949033915996551,0.3949033915996551,1.0,1.0,-2.84855580329895,0.8172240853309631,2.031331777572632,0.1713491380214691,0.8909662365913391,0.8909662365913391,0.0,195.36378479003903,182.0,51247.99609375,0.0,2264.926513671875,1.0,279.9403686523437,283.4353332519531,297.39666748046875,300.6997375488281,293.1499938964844,293.1499938964844,280.25,33907.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547900915145874,1.0,0.0,0.0,3.505013227462769,3.505035400390625,8.19733372736664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.85595703125,0.0,1362.7318115234375,1895.4371337890625,0.0,2980.154541015625,0.8711668252944946,1.0,0.0,3.0,1.0,0.0
17777640,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6989706158638,0.2552838027477264,0.2349681109189987,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8321461081504822,0.4399118423461914,0.421378493309021,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8496689200401306,0.5394028425216675,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7912803292274475,0.3760494589805603,0.3611800968647003,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6184461712837219,0.1752961277961731,0.8156213164329529,284.9864807128906,284.95001220703125,297.6631774902344,294.4322509765625,297.2177734375,297.0372009277344,284.9852294921875,1.0,0.5765517950057983,0.3949033915996551,0.3949033915996551,1.0,1.0,-2.84855580329895,0.8172240853309631,2.031331777572632,0.1713491380214691,0.8909662365913391,0.8909662365913391,0.0,195.36378479003903,182.0,51247.99609375,0.0,2264.926513671875,1.0,279.9403686523437,283.4353332519531,297.39666748046875,300.6997375488281,293.1499938964844,293.1499938964844,280.25,33907.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547900915145874,1.0,0.0,0.0,3.505013227462769,3.505035400390625,8.19733372736664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.85595703125,0.0,1362.7318115234375,1895.4371337890625,0.0,2980.154541015625,0.8711668252944946,1.0,0.0,3.0,1.0,0.0
17777700,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6985500454902649,0.2543409466743469,0.2340577840805053,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8318224549293518,0.4384543001651764,0.4199334681034088,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.8487337827682495,0.538225531578064,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7910637259483337,0.3749758601188659,0.3601043820381164,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6178165078163147,0.1743809282779693,0.8112958669662476,285.0736389160156,284.95001220703125,297.62847900390625,294.4127502441406,297.2054443359375,297.03387451171875,285.0749206542969,1.0,0.5743553042411804,0.3951887190341949,0.3951887190341949,1.0,1.0,-2.8378305435180664,0.8141542077064514,2.02367639541626,0.1708071678876876,0.9747312068939208,0.9747312068939208,0.0,194.34901428222656,182.0,50428.16796875,0.0,2241.579345703125,1.0,280.1959228515625,283.5434875488281,297.35528564453125,300.5434875488281,293.1499938964844,293.1499938964844,280.25,31309.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478917479515076,1.0,0.0,0.0,3.5943522453308105,3.594374895095825,8.620541507298185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.97900390625,0.0,1437.575927734375,1895.4371337890625,0.0,2915.5283203125,0.8906175494194031,1.0,0.0,3.0,1.0,0.0
17777760,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6991094946861267,0.2533944547176361,0.2331834733486175,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8325135707855225,0.4369913041591644,0.4185371100902557,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.848200261592865,0.5350063443183899,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.791904628276825,0.3738939762115478,0.3590603470802307,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6179539561271667,0.1734803766012191,0.8069940209388733,285.03961181640625,284.95001220703125,297.5939025878906,294.39324951171875,297.1946716308594,297.0328063964844,285.03485107421875,1.0,0.5713844895362854,0.3954366743564605,0.3954366743564605,1.0,1.0,-2.8248114585876465,0.810188353061676,2.014622926712036,0.1697811186313629,0.9889243245124816,0.9889243245124816,0.0,192.1745147705078,170.0,50449.37890625,0.0,2208.908935546875,1.0,280.2418212890625,283.5108947753906,297.3632507324219,300.6051940917969,293.1499938964844,293.1499938964844,279.95001220703125,31215.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461045026779175,1.0,0.0,0.0,3.69486403465271,3.694887638092041,9.109409688790038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.93359375,0.0,1547.4208984375,1895.4371337890625,0.0,2898.798828125,0.9117242693901062,1.0,0.0,3.0,1.0,0.0
17777820,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7005980014801025,0.2504513263702392,0.2306333631277084,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8345907330513,0.4328495264053345,0.414785772562027,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8461259603500366,0.5259894132614136,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7942806482315063,0.3706263303756714,0.3561032116413116,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186963319778442,0.1711290627717971,0.7963318824768066,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.1667785644531,297.0216979980469,284.8653259277344,1.0,0.5634111166000366,0.3959325850009918,0.3959325850009918,1.0,1.0,-2.7900447845458984,0.7991356253623962,1.990909218788147,0.1665934175252914,0.8421605229377747,0.8421605229377747,0.0,186.21229553222656,173.0,50531.28515625,0.0,2122.20947265625,1.0,279.95721435546875,283.3406066894531,297.3863830566406,300.72125244140625,293.1499938964844,293.1499938964844,280.25,39943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573744297027588,1.0,0.0,0.0,3.5655710697174072,3.5655949115753174,8.483038982376456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.884765625,0.0,1470.0732421875,1895.4371337890625,0.0,3004.38330078125,0.889212965965271,1.0,0.0,3.0,1.0,0.0
17777880,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7005980014801025,0.2504513263702392,0.2306333631277084,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8345907330513,0.4328495264053345,0.414785772562027,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8461259603500366,0.5259894132614136,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7942806482315063,0.3706263303756714,0.3561032116413116,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6186963319778442,0.1711290627717971,0.7963318824768066,284.8629455566406,284.95001220703125,297.5251159667969,294.3541259765625,297.1667785644531,297.0216979980469,284.8653259277344,1.0,0.5634111166000366,0.3959325850009918,0.3959325850009918,1.0,1.0,-2.7900447845458984,0.7991356253623962,1.990909218788147,0.1665934175252914,0.8421605229377747,0.8421605229377747,0.0,186.21229553222656,173.0,50531.28515625,0.0,2122.20947265625,1.0,279.95721435546875,283.3406066894531,297.3863830566406,300.72125244140625,293.1499938964844,293.1499938964844,280.25,39943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573744297027588,1.0,0.0,0.0,3.5655710697174072,3.5655949115753174,8.483038982376456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.884765625,0.0,1470.0732421875,1895.4371337890625,0.0,3004.38330078125,0.889212965965271,1.0,0.0,3.0,1.0,0.0
17777940,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000969648361206,0.248300239443779,0.2283939719200134,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.834429144859314,0.4295522570610046,0.4113333821296692,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.846082866191864,0.5219351053237915,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942719459533691,0.3680290877819061,0.3533471822738647,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.617684543132782,0.1690912991762161,0.7862254977226257,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1482849121094,297.0233459472656,284.9728698730469,1.0,0.5585787892341614,0.396428495645523,0.396428495645523,1.0,1.0,-2.7628562450408936,0.7907503843307495,1.9721057415008545,0.1640206724405288,0.919135332107544,0.919135332107544,0.0,183.12942504882807,176.0,49301.15625,0.0,2063.172119140625,1.0,280.2416381835937,283.47393798828125,297.27960205078125,300.4693603515625,293.1499938964844,293.1499938964844,279.95001220703125,34319.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461000323295593,1.0,0.0,0.0,3.646090030670166,3.646113872528076,8.870499641489005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.986328125,0.0,1516.2662353515625,1895.4371337890625,0.0,2898.75732421875,0.9030613899230956,1.0,0.0,3.0,1.0,0.0
17778000,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7000969648361206,0.248300239443779,0.2283939719200134,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.834429144859314,0.4295522570610046,0.4113333821296692,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.846082866191864,0.5219351053237915,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7942719459533691,0.3680290877819061,0.3533471822738647,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.617684543132782,0.1690912991762161,0.7862254977226257,284.97430419921875,284.95001220703125,297.4569702148437,294.3150634765625,297.1482849121094,297.0233459472656,284.9728698730469,1.0,0.5585787892341614,0.396428495645523,0.396428495645523,1.0,1.0,-2.7628562450408936,0.7907503843307495,1.9721057415008545,0.1640206724405288,0.919135332107544,0.919135332107544,0.0,183.12942504882807,176.0,49301.15625,0.0,2063.172119140625,1.0,280.2416381835937,283.47393798828125,297.27960205078125,300.4693603515625,293.1499938964844,293.1499938964844,279.95001220703125,34319.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461000323295593,1.0,0.0,0.0,3.646090030670166,3.646113872528076,8.870499641489005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.986328125,0.0,1516.2662353515625,1895.4371337890625,0.0,2898.75732421875,0.9030613899230956,1.0,0.0,3.0,1.0,0.0
17778060,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976123452186584,0.2456105798482895,0.2261385321617126,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8321999311447144,0.4256563484668731,0.407857596874237,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8438891768455505,0.5219863653182983,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7921006083488464,0.36490598320961,0.3505748808383941,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.615122377872467,0.1668218076229095,0.7764708399772644,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1226806640625,297.0145263671875,284.8863525390625,1.0,0.5555633306503296,0.3973179161548614,0.3973179161548614,1.0,1.0,-2.7409746646881104,0.7851300239562988,1.9558446407318115,0.1632270514965057,0.816135823726654,0.816135823726654,0.0,182.3645935058593,179.0,49201.296875,0.0,2024.3831787109373,1.0,279.9583435058594,283.3837585449219,297.2874450683594,300.5337829589844,293.1499938964844,293.1499938964844,280.25,40996.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525407314300537,1.0,0.0,0.0,3.430629014968872,3.430651903152466,7.853095098653284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.22509765625,0.0,1337.6678466796875,1895.4371337890625,0.0,2959.0732421875,0.8611674904823303,1.0,0.0,3.0,1.0,0.0
17778120,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6976123452186584,0.2456105798482895,0.2261385321617126,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8321999311447144,0.4256563484668731,0.407857596874237,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.8438891768455505,0.5219863653182983,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7921006083488464,0.36490598320961,0.3505748808383941,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.615122377872467,0.1668218076229095,0.7764708399772644,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1226806640625,297.0145263671875,284.8863525390625,1.0,0.5555633306503296,0.3973179161548614,0.3973179161548614,1.0,1.0,-2.7409746646881104,0.7851300239562988,1.9558446407318115,0.1632270514965057,0.816135823726654,0.816135823726654,0.0,182.3645935058593,179.0,49201.296875,0.0,2024.3831787109373,1.0,279.9583435058594,283.3837585449219,297.2874450683594,300.5337829589844,293.1499938964844,293.1499938964844,280.25,40996.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525407314300537,1.0,0.0,0.0,3.430629014968872,3.430651903152466,7.853095098653284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.22509765625,0.0,1337.6678466796875,1895.4371337890625,0.0,2959.0732421875,0.8611674904823303,1.0,0.0,3.0,1.0,0.0
17778180,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.694571316242218,0.2435972690582275,0.2242135554552078,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292595744132996,0.4225083589553833,0.4047516286373138,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8419712781906128,0.5239425301551819,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891783714294434,0.362432986497879,0.3481186032295227,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118806004524231,0.1648509353399276,0.7674036026000977,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1011962890625,297.010986328125,284.9840393066406,1.0,0.5537642240524292,0.3982073664665222,0.3982073664665222,1.0,1.0,-2.7234253883361816,0.7810507416725159,1.9423747062683103,0.1629403382539749,0.8960750699043274,0.8960750699043274,0.0,182.7338104248047,182.0,48250.73828125,0.0,1998.20556640625,1.0,280.2406311035156,283.5037536621094,297.1954345703125,300.3125915527344,293.1499938964844,293.1499938964844,280.54998779296875,34053.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399181365966797,1.0,0.0,0.0,3.5344467163085938,3.5344693660736084,8.335586585417332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2509765625,0.0,1394.2686767578125,1895.4371337890625,0.0,2840.950439453125,0.8778801560401917,1.0,0.0,3.0,1.0,0.0
17778240,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.694571316242218,0.2435972690582275,0.2242135554552078,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8292595744132996,0.4225083589553833,0.4047516286373138,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8419712781906128,0.5239425301551819,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7891783714294434,0.362432986497879,0.3481186032295227,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118806004524231,0.1648509353399276,0.7674036026000977,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1011962890625,297.010986328125,284.9840393066406,1.0,0.5537642240524292,0.3982073664665222,0.3982073664665222,1.0,1.0,-2.7234253883361816,0.7810507416725159,1.9423747062683103,0.1629403382539749,0.8960750699043274,0.8960750699043274,0.0,182.7338104248047,182.0,48250.73828125,0.0,1998.20556640625,1.0,280.2406311035156,283.5037536621094,297.1954345703125,300.3125915527344,293.1499938964844,293.1499938964844,280.54998779296875,34053.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399181365966797,1.0,0.0,0.0,3.5344467163085938,3.5344693660736084,8.335586585417332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2509765625,0.0,1394.2686767578125,1895.4371337890625,0.0,2840.950439453125,0.8778801560401917,1.0,0.0,3.0,1.0,0.0
17778300,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.692939043045044,0.2426635175943374,0.2233583927154541,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8276362419128418,0.4210246205329895,0.4033291041851043,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.9990000128746032,0.8408567905426025,0.5254055261611938,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7875675559043884,0.3612870275974273,0.3470166027545929,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.6101164817810059,0.1639256328344345,0.76325923204422,285.08062744140625,284.95001220703125,297.29034423828125,294.2187194824219,297.0906677246094,297.0093688964844,285.0837707519531,1.0,0.5532262325286865,0.3986520767211914,0.3986520767211914,1.0,1.0,-2.716140031814575,0.7795297503471375,1.9366103410720823,0.1630001217126846,0.9855340719223022,0.9855340719223022,0.0,183.2246856689453,182.0,47441.5546875,0.0,1988.9786376953125,1.0,280.4972229003906,283.6208801269531,297.1531677246094,300.1536865234375,293.1499938964844,293.1499938964844,280.54998779296875,31389.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321543335914612,1.0,0.0,0.0,3.621570587158203,3.621593475341797,8.751595146350155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.5576171875,0.0,1467.5423583984375,1895.4371337890625,0.0,2768.509521484375,0.8969599604606628,1.0,0.0,3.0,1.0,0.0
17778360,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.691322386264801,0.2417481690645218,0.2225965857505798,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.825995147228241,0.4195646345615387,0.4020209610462188,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.8395761847496033,0.5270585417747498,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7859467267990112,0.3601703345775604,0.3460215330123901,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6083407998085022,0.1630267351865768,0.7594116926193237,285.0589904785156,284.95001220703125,297.2578125,294.1998291015625,297.08026123046875,297.00787353515625,285.05523681640625,1.0,0.5528863072395325,0.3990114629268646,0.3990114629268646,1.0,1.0,-2.7098186016082764,0.7781550884246826,1.9316635131835933,0.1629939377307891,1.0,1.0,0.0,183.8508453369141,185.0,47531.04296875,0.0,1981.927490234375,1.0,280.5419921875,283.5966491699219,297.1640930175781,300.2199401855469,293.1499938964844,293.1499938964844,280.25,31225.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829863965511322,1.0,0.0,0.0,3.724083662033081,3.724107503890991,9.254056294594192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.978515625,0.0,1580.7166748046875,1895.4371337890625,0.0,2747.179443359375,0.9183235168457032,1.0,0.0,3.0,1.0,0.0
