time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778420,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.686454176902771,0.2388169765472412,0.2203632593154907,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8212695121765137,0.4153746664524078,0.3985482156276703,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8337090611457825,0.5322205424308777,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.781222403049469,0.3568355739116668,0.3433029353618622,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6035233736038208,0.1606757044792175,0.7501612901687622,284.8707580566406,284.95001220703125,297.19366455078125,294.1626281738281,297.05194091796875,296.9940490722656,284.873046875,1.0,0.5524528622627258,0.399730235338211,0.399730235338211,1.0,1.0,-2.694786310195923,0.7745082974433899,1.9202780723571773,0.1626980751752853,0.867074728012085,0.867074728012085,0.0,185.9984436035156,173.0,48156.734375,0.0,1968.2779541015625,1.0,280.2568664550781,283.4076538085937,297.20281982421875,300.3773498535156,293.1499938964844,293.1499938964844,280.54998779296875,38754.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427034020423889,1.0,0.0,0.0,3.6492512226104736,3.649275779724121,8.885887723408814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.87890625,0.0,1552.9384765625,1895.4371337890625,0.0,2866.9833984375,0.9066523909568788,1.0,0.0,3.0,1.0,0.0
17778480,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.686454176902771,0.2388169765472412,0.2203632593154907,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8212695121765137,0.4153746664524078,0.3985482156276703,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8337090611457825,0.5322205424308777,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.781222403049469,0.3568355739116668,0.3433029353618622,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6035233736038208,0.1606757044792175,0.7501612901687622,284.8707580566406,284.95001220703125,297.19366455078125,294.1626281738281,297.05194091796875,296.9940490722656,284.873046875,1.0,0.5524528622627258,0.399730235338211,0.399730235338211,1.0,1.0,-2.694786310195923,0.7745082974433899,1.9202780723571773,0.1626980751752853,0.867074728012085,0.867074728012085,0.0,185.9984436035156,173.0,48156.734375,0.0,1968.2779541015625,1.0,280.2568664550781,283.4076538085937,297.20281982421875,300.3773498535156,293.1499938964844,293.1499938964844,280.54998779296875,38754.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427034020423889,1.0,0.0,0.0,3.6492512226104736,3.649275779724121,8.885887723408814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.87890625,0.0,1552.9384765625,1895.4371337890625,0.0,2866.9833984375,0.9066523909568788,1.0,0.0,3.0,1.0,0.0
17778540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.685293972492218,0.2364964783191681,0.2179965674877166,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8204464912414551,0.4118067920207977,0.3948766887187958,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8289970755577087,0.5290102958679199,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805572152137756,0.3540343642234802,0.3403811454772949,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017391681671143,0.158502459526062,0.7396436333656311,284.9901733398437,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.9900207519531,284.9871826171875,1.0,0.5471710562705994,0.4004490077495575,0.4004490077495575,1.0,1.0,-2.667534828186035,0.7664644718170166,1.901070475578308,0.1608156561851501,0.9576866030693054,0.9576866030693054,0.0,183.3758544921875,161.0,47024.80859375,0.0,1914.159912109375,1.0,280.54315185546875,283.5457458496094,297.0979919433594,300.1454467773437,293.1499938964844,293.1499938964844,280.25,33621.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833075761795044,1.0,0.0,0.0,3.7463059425354,3.746330499649048,9.364827633362438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.5341796875,0.0,1624.7117919921875,1895.4371337890625,0.0,2777.095947265625,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
17778600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.685293972492218,0.2364964783191681,0.2179965674877166,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8204464912414551,0.4118067920207977,0.3948766887187958,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.8289970755577087,0.5290102958679199,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7805572152137756,0.3540343642234802,0.3403811454772949,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6017391681671143,0.158502459526062,0.7396436333656311,284.9901733398437,284.95001220703125,297.1308898925781,294.12628173828125,297.031005859375,296.9900207519531,284.9871826171875,1.0,0.5471710562705994,0.4004490077495575,0.4004490077495575,1.0,1.0,-2.667534828186035,0.7664644718170166,1.901070475578308,0.1608156561851501,0.9576866030693054,0.9576866030693054,0.0,183.3758544921875,161.0,47024.80859375,0.0,1914.159912109375,1.0,280.54315185546875,283.5457458496094,297.0979919433594,300.1454467773437,293.1499938964844,293.1499938964844,280.25,33621.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833075761795044,1.0,0.0,0.0,3.7463059425354,3.746330499649048,9.364827633362438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.5341796875,0.0,1624.7117919921875,1895.4371337890625,0.0,2777.095947265625,0.9249446988105774,1.0,0.0,3.0,1.0,0.0
17778660,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6865543723106384,0.233609601855278,0.2154222279787063,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8222492337226868,0.4075731039047241,0.3909420371055603,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8249102830886841,0.5200740694999695,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7826084494590759,0.35064497590065,0.3372140228748321,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6020938158035278,0.156057983636856,0.728314220905304,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.9861145019531,284.864013671875,1.0,0.5390288233757019,0.4012559354305267,0.4012559354305267,1.0,1.0,-2.63156533241272,0.7554618716239929,1.876103401184082,0.1578822582960128,0.824881374835968,0.824881374835968,0.0,177.53598022460938,149.0,46837.26171875,0.0,1833.484130859375,1.0,280.2572326660156,283.42462158203125,297.1090087890625,300.2137451171875,293.1499938964844,293.1499938964844,280.54998779296875,41796.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411458730697632,1.0,0.0,0.0,3.5288896560668945,3.5289134979248047,8.309395980177214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.109375,0.0,1444.4840087890625,1895.4371337890625,0.0,2852.423095703125,0.8830772638320923,1.0,0.0,3.0,1.0,0.0
17778720,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6865543723106384,0.233609601855278,0.2154222279787063,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8222492337226868,0.4075731039047241,0.3909420371055603,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.8249102830886841,0.5200740694999695,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7826084494590759,0.35064497590065,0.3372140228748321,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6020938158035278,0.156057983636856,0.728314220905304,284.86041259765625,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.9861145019531,284.864013671875,1.0,0.5390288233757019,0.4012559354305267,0.4012559354305267,1.0,1.0,-2.63156533241272,0.7554618716239929,1.876103401184082,0.1578822582960128,0.824881374835968,0.824881374835968,0.0,177.53598022460938,149.0,46837.26171875,0.0,1833.484130859375,1.0,280.2572326660156,283.42462158203125,297.1090087890625,300.2137451171875,293.1499938964844,293.1499938964844,280.54998779296875,41796.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411458730697632,1.0,0.0,0.0,3.5288896560668945,3.5289134979248047,8.309395980177214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.109375,0.0,1444.4840087890625,1895.4371337890625,0.0,2852.423095703125,0.8830772638320923,1.0,0.0,3.0,1.0,0.0
17778780,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6901911497116089,0.2314910590648651,0.2130662649869918,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264434933662415,0.4041939079761505,0.3872572183609009,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8244130611419678,0.5068169832229614,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871384024620056,0.3479433953762054,0.3342074453830719,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6043731570243835,0.1539624035358429,0.7171161770820618,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931030273437,296.9857788085937,284.9692687988281,1.0,0.5289461612701416,0.4020628631114959,0.4020628631114959,1.0,1.0,-2.591308832168579,0.7428846955299377,1.848424196243286,0.1542123854160308,0.9007622599601746,0.9007622599601746,0.0,169.48548889160156,152.0,45437.1328125,0.0,1738.75341796875,1.0,280.54132080078125,283.5570678710937,297.00543212890625,299.9579467773437,293.1499938964844,293.1499938964844,280.25,34814.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265011310577393,1.0,0.0,0.0,3.6017820835113525,3.6018054485321045,8.656218142277794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.8974609375,0.0,1471.4317626953125,1895.4371337890625,0.0,2715.899169921875,0.8934298157691956,1.0,0.0,3.0,1.0,0.0
17778840,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6901911497116089,0.2314910590648651,0.2130662649869918,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8264434933662415,0.4041939079761505,0.3872572183609009,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.8244130611419678,0.5068169832229614,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7871384024620056,0.3479433953762054,0.3342074453830719,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6043731570243835,0.1539624035358429,0.7171161770820618,284.9712829589844,284.95001220703125,297.00994873046875,294.0568542480469,296.9931030273437,296.9857788085937,284.9692687988281,1.0,0.5289461612701416,0.4020628631114959,0.4020628631114959,1.0,1.0,-2.591308832168579,0.7428846955299377,1.848424196243286,0.1542123854160308,0.9007622599601746,0.9007622599601746,0.0,169.48548889160156,152.0,45437.1328125,0.0,1738.75341796875,1.0,280.54132080078125,283.5570678710937,297.00543212890625,299.9579467773437,293.1499938964844,293.1499938964844,280.25,34814.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265011310577393,1.0,0.0,0.0,3.6017820835113525,3.6018054485321045,8.656218142277794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.8974609375,0.0,1471.4317626953125,1895.4371337890625,0.0,2715.899169921875,0.8934298157691956,1.0,0.0,3.0,1.0,0.0
17778900,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.691055178642273,0.2302135825157165,0.2119943797588348,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.82750004529953,0.402268499135971,0.3855412006378174,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.8241870999336243,0.5024998784065247,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7883123755455017,0.3463719189167022,0.3328043818473816,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6047001481056213,0.1528574526309967,0.7120658159255981,284.8396911621094,284.95001220703125,296.9808044433594,294.0403137207031,296.9845275878906,296.98553466796875,284.8359375,1.0,0.5255205035209656,0.4024663269519806,0.4024663269519806,1.0,1.0,-2.5750086307525635,0.7379604578018188,1.8370482921600344,0.1527851372957229,0.7995381355285645,0.7995381355285645,0.0,166.79315185546875,152.0,45717.20703125,0.0,1703.6187744140625,1.0,280.2998962402344,283.4195251464844,297.05194091796875,300.1214904785156,293.1499938964844,293.1499938964844,280.25,40867.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830991804599762,1.0,0.0,0.0,3.505478620529175,3.505502223968506,8.199510830309009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.642578125,0.0,1413.2236328125,1895.4371337890625,0.0,2757.68017578125,0.8734807372093201,1.0,0.0,3.0,1.0,0.0
17778960,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6907166242599487,0.2288536876440048,0.2107245028018951,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8273873329162598,0.400253564119339,0.3835909366607666,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8235525488853455,0.500177264213562,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.788251519203186,0.34470996260643,0.3311915397644043,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6040496826171875,0.1517000496387481,0.706682026386261,284.8842163085937,284.95001220703125,296.9521179199219,294.02410888671875,296.9755554199219,296.9845275878906,284.88739013671875,1.0,0.5227164030075073,0.4031159579753876,0.4031159579753876,1.0,1.0,-2.5599398612976074,0.7339867949485779,1.8259530067443848,0.1521094143390655,0.7982526421546936,0.7982526421546936,0.0,165.14308166503906,155.0,45078.7265625,0.0,1675.1346435546875,1.0,280.2590026855469,283.4774780273437,297.023193359375,300.0133361816406,293.1499938964844,293.1499938964844,280.54998779296875,41859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306346535682678,1.0,0.0,0.0,3.3445074558258057,3.344529628753662,7.463759175152518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.14892578125,0.0,1259.2833251953125,1895.4371337890625,0.0,2754.354736328125,0.8433865904808044,1.0,0.0,3.0,1.0,0.0
17779020,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6895052790641785,0.2268387526273727,0.2087301164865493,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263776302337646,0.3970290720462799,0.3803384006023407,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.822898268699646,0.497889757156372,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7873004078865051,0.3420800864696502,0.3285178542137146,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6020827889442444,0.1497194170951843,0.6972125172615051,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610290527344,296.9867553710937,284.9813537597656,1.0,0.5187640190124512,0.4044151902198791,0.4044151902198791,1.0,1.0,-2.53628921508789,0.7284091114997864,1.807880163192749,0.1516482084989547,0.8754695653915405,0.8754695653915405,0.0,163.22940063476562,158.0,44078.67578125,0.0,1633.92529296875,1.0,280.5398254394531,283.5924987792969,296.93701171875,299.79510498046875,293.1499938964844,293.1499938964844,280.8500061035156,34175.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151792287826538,1.0,0.0,0.0,3.451254606246948,3.4512765407562256,7.947807034724974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.40478515625,0.0,1310.18701171875,1895.4371337890625,0.0,2610.968017578125,0.8593323230743408,1.0,0.0,3.0,1.0,0.0
17779080,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6895052790641785,0.2268387526273727,0.2087301164865493,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8263776302337646,0.3970290720462799,0.3803384006023407,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.822898268699646,0.497889757156372,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7873004078865051,0.3420800864696502,0.3285178542137146,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6020827889442444,0.1497194170951843,0.6972125172615051,284.9828491210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9610290527344,296.9867553710937,284.9813537597656,1.0,0.5187640190124512,0.4044151902198791,0.4044151902198791,1.0,1.0,-2.53628921508789,0.7284091114997864,1.807880163192749,0.1516482084989547,0.8754695653915405,0.8754695653915405,0.0,163.22940063476562,158.0,44078.67578125,0.0,1633.92529296875,1.0,280.5398254394531,283.5924987792969,296.93701171875,299.79510498046875,293.1499938964844,293.1499938964844,280.8500061035156,34175.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151792287826538,1.0,0.0,0.0,3.451254606246948,3.4512765407562256,7.947807034724974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.40478515625,0.0,1310.18701171875,1895.4371337890625,0.0,2610.968017578125,0.8593323230743408,1.0,0.0,3.0,1.0,0.0
17779140,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873214840888977,0.2249626517295837,0.2070433944463729,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8242299556732178,0.3939846158027649,0.3774647116661072,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.8214268088340759,0.4982818067073822,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7851751446723938,0.3396233022212982,0.3261921107769012,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.5992175340652466,0.1478596627712249,0.6888259649276733,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.947265625,296.9893798828125,285.0487060546875,1.0,0.5164588689804077,0.4057144522666931,0.4057144522666931,1.0,1.0,-2.518406629562378,0.7248648405075073,1.793541669845581,0.1519849747419357,0.9873956441879272,0.9873956441879272,0.0,162.82546997070312,161.0,43353.08203125,0.0,1607.665283203125,1.0,280.8406982421875,283.67938232421875,296.91705322265625,299.71148681640625,293.1499938964844,293.1499938964844,280.54998779296875,30757.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027396202087402,1.0,0.0,0.0,3.655908346176148,3.65593147277832,8.918337357499695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.0498046875,0.0,1500.4654541015625,1895.4371337890625,0.0,2496.499755859375,0.9027404189109802,1.0,0.0,3.0,1.0,0.0
17779200,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6873214840888977,0.2249626517295837,0.2070433944463729,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8242299556732178,0.3939846158027649,0.3774647116661072,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.8214268088340759,0.4982818067073822,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7851751446723938,0.3396233022212982,0.3261921107769012,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.5992175340652466,0.1478596627712249,0.6888259649276733,285.0528259277344,284.95001220703125,296.8423767089844,293.9633483886719,296.947265625,296.9893798828125,285.0487060546875,1.0,0.5164588689804077,0.4057144522666931,0.4057144522666931,1.0,1.0,-2.518406629562378,0.7248648405075073,1.793541669845581,0.1519849747419357,0.9873956441879272,0.9873956441879272,0.0,162.82546997070312,161.0,43353.08203125,0.0,1607.665283203125,1.0,280.8406982421875,283.67938232421875,296.91705322265625,299.71148681640625,293.1499938964844,293.1499938964844,280.54998779296875,30757.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027396202087402,1.0,0.0,0.0,3.655908346176148,3.65593147277832,8.918337357499695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.0498046875,0.0,1500.4654541015625,1895.4371337890625,0.0,2496.499755859375,0.9027404189109802,1.0,0.0,3.0,1.0,0.0
17779260,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6829615235328674,0.2220551818609237,0.2047708183526992,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.820027232170105,0.3897426128387451,0.3738778233528137,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8162845969200134,0.5016961097717285,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7809377908706665,0.3361368179321289,0.3232680559158325,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5945540070533752,0.1454956978559494,0.6792818307876587,284.8692321777344,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9844970703125,284.8717041015625,1.0,0.5151059627532959,0.4067912101745605,0.4067912101745605,1.0,1.0,-2.5004916191101074,0.7207862734794617,1.7797054052352903,0.1518832743167877,0.8452549576759338,0.8452549576759338,0.0,163.91014099121094,164.0,43833.87890625,0.0,1588.005126953125,1.0,280.55780029296875,283.498046875,296.9725036621094,299.8770446777344,293.1499938964844,293.1499938964844,280.8500061035156,39283.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152289390563965,1.0,0.0,0.0,3.558851718902588,3.558875322341919,8.451096391581814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.26708984375,0.0,1458.0638427734375,1895.4371337890625,0.0,2611.42724609375,0.8870001435279846,1.0,0.0,3.0,1.0,0.0
17779320,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6829615235328674,0.2220551818609237,0.2047708183526992,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.820027232170105,0.3897426128387451,0.3738778233528137,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8162845969200134,0.5016961097717285,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7809377908706665,0.3361368179321289,0.3232680559158325,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.5945540070533752,0.1454956978559494,0.6792818307876587,284.8692321777344,284.95001220703125,296.790771484375,293.9356689453125,296.92877197265625,296.9844970703125,284.8717041015625,1.0,0.5151059627532959,0.4067912101745605,0.4067912101745605,1.0,1.0,-2.5004916191101074,0.7207862734794617,1.7797054052352903,0.1518832743167877,0.8452549576759338,0.8452549576759338,0.0,163.91014099121094,164.0,43833.87890625,0.0,1588.005126953125,1.0,280.55780029296875,283.498046875,296.9725036621094,299.8770446777344,293.1499938964844,293.1499938964844,280.8500061035156,39283.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152289390563965,1.0,0.0,0.0,3.558851718902588,3.558875322341919,8.451096391581814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.26708984375,0.0,1458.0638427734375,1895.4371337890625,0.0,2611.42724609375,0.8870001435279846,1.0,0.0,3.0,1.0,0.0
17779380,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6781612634658813,0.2197441160678863,0.2025744616985321,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.815215528011322,0.3861214518547058,0.3703214228153229,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8110493421554565,0.50626540184021,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761503458023071,0.3331860601902008,0.3203698694705963,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891653299331665,0.1432836651802063,0.6693792343139648,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9833374023437,284.9931335449219,1.0,0.5143147706985474,0.407867968082428,0.407867968082428,1.0,1.0,-2.4836859703063965,0.7170699238777161,1.7666162252426147,0.151814267039299,0.9408279061317444,0.9408279061317444,0.0,165.6155242919922,167.0,42886.96875,0.0,1572.6680908203125,1.0,280.8416748046875,283.6379699707031,296.8768310546875,299.6620483398437,293.1499938964844,293.1499938964844,280.54998779296875,33345.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043544292449951,1.0,0.0,0.0,3.6674439907073975,3.667467832565308,8.974707270681392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.77783203125,0.0,1532.7049560546875,1895.4371337890625,0.0,2511.30322265625,0.9072195291519164,1.0,0.0,3.0,1.0,0.0
17779440,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6781612634658813,0.2197441160678863,0.2025744616985321,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.815215528011322,0.3861214518547058,0.3703214228153229,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8110493421554565,0.50626540184021,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7761503458023071,0.3331860601902008,0.3203698694705963,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.5891653299331665,0.1432836651802063,0.6693792343139648,284.9950866699219,284.95001220703125,296.74151611328125,293.9100036621094,296.9136047363281,296.9833374023437,284.9931335449219,1.0,0.5143147706985474,0.407867968082428,0.407867968082428,1.0,1.0,-2.4836859703063965,0.7170699238777161,1.7666162252426147,0.151814267039299,0.9408279061317444,0.9408279061317444,0.0,165.6155242919922,167.0,42886.96875,0.0,1572.6680908203125,1.0,280.8416748046875,283.6379699707031,296.8768310546875,299.6620483398437,293.1499938964844,293.1499938964844,280.54998779296875,33345.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043544292449951,1.0,0.0,0.0,3.6674439907073975,3.667467832565308,8.974707270681392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.77783203125,0.0,1532.7049560546875,1895.4371337890625,0.0,2511.30322265625,0.9072195291519164,1.0,0.0,3.0,1.0,0.0
17779500,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.67577064037323,0.2183858305215835,0.2015602886676788,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8127309083938599,0.3840848207473755,0.3686382174491882,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.8075956702232361,0.50877845287323,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7737283706665039,0.331506997346878,0.3190031051635742,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5863958597183228,0.1420818418264389,0.6646008491516113,284.8510437011719,284.95001220703125,296.71783447265625,293.8979797363281,296.9056701660156,296.9819641113281,284.8430480957031,1.0,0.5141077041625977,0.4084063470363617,0.4084063470363617,1.0,1.0,-2.476083278656006,0.7154878973960876,1.7605953216552734,0.1519258469343185,0.8383285999298096,0.8383285999298096,0.0,166.61912536621094,167.0,43529.109375,0.0,1566.75341796875,1.0,280.5972595214844,283.47784423828125,296.9317932128906,299.85400390625,293.1499938964844,293.1499938964844,280.54998779296875,38277.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112287521362305,1.0,0.0,0.0,3.6229443550109854,3.622968435287476,8.758235594541475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.70458984375,0.0,1520.1904296875,1895.4371337890625,0.0,2574.513671875,0.8980645537376404,1.0,0.0,3.0,1.0,0.0
17779560,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6728313565254211,0.2168669700622558,0.2002854496240615,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8097150921821594,0.3818914890289306,0.3666581213474273,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.8035246729850769,0.5118417739868164,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7708172798156738,0.3296552002429962,0.3173576891422272,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.5831264853477478,0.140764832496643,0.659151017665863,284.8700866699219,284.95001220703125,296.6947937011719,293.8865051269531,296.8970947265625,296.9794006347656,284.8748474121094,1.0,0.5139291882514954,0.4089284539222717,0.4089284539222717,1.0,1.0,-2.467329740524292,0.7134473323822021,1.7538824081420898,0.1518335789442062,0.8179983496665955,0.8179983496665955,0.0,167.868408203125,155.0,42983.34375,0.0,1560.367919921875,1.0,280.55780029296875,283.517333984375,296.9088439941406,299.7654724121094,293.1499938964844,293.1499938964844,280.8500061035156,41483.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133053183555603,1.0,0.0,0.0,3.465031147003174,3.465054512023926,8.011384693418222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.90771484375,0.0,1375.90234375,1895.4371337890625,0.0,2593.664306640625,0.8687809109687805,1.0,0.0,3.0,1.0,0.0
17779620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.671619176864624,0.2146473079919815,0.1980461925268173,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087388873100281,0.3783929944038391,0.363095760345459,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.797690212726593,0.5087190866470337,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699258327484131,0.3267151117324829,0.3143379986286163,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5806090235710144,0.1384342014789581,0.6480138301849365,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.883056640625,296.9776611328125,284.9848022460937,1.0,0.50863116979599,0.4099727272987366,0.4099727272987366,1.0,1.0,-2.4396116733551025,0.7056081891059875,1.7340035438537598,0.1502834558486938,0.9066752791404724,0.9066752791404724,0.0,165.42388916015625,143.0,41935.72265625,0.0,1513.7222900390625,1.0,280.8409118652344,283.647216796875,296.8177185058594,299.5460510253906,293.1499938964844,293.1499938964844,280.54998779296875,33892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993404865264893,1.0,0.0,0.0,3.5731146335601807,3.5731375217437744,8.518971412740939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.88037109375,0.0,1433.8609619140625,1895.4371337890625,0.0,2465.396728515625,0.8863793015480042,1.0,0.0,3.0,1.0,0.0
17779680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.671619176864624,0.2146473079919815,0.1980461925268173,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8087388873100281,0.3783929944038391,0.363095760345459,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.797690212726593,0.5087190866470337,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7699258327484131,0.3267151117324829,0.3143379986286163,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5806090235710144,0.1384342014789581,0.6480138301849365,284.98712158203125,284.95001220703125,296.65069580078125,293.8653564453125,296.883056640625,296.9776611328125,284.9848022460937,1.0,0.50863116979599,0.4099727272987366,0.4099727272987366,1.0,1.0,-2.4396116733551025,0.7056081891059875,1.7340035438537598,0.1502834558486938,0.9066752791404724,0.9066752791404724,0.0,165.42388916015625,143.0,41935.72265625,0.0,1513.7222900390625,1.0,280.8409118652344,283.647216796875,296.8177185058594,299.5460510253906,293.1499938964844,293.1499938964844,280.54998779296875,33892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993404865264893,1.0,0.0,0.0,3.5731146335601807,3.5731375217437744,8.518971412740939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.88037109375,0.0,1433.8609619140625,1895.4371337890625,0.0,2465.396728515625,0.8863793015480042,1.0,0.0,3.0,1.0,0.0
17779740,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6728377938270569,0.2118632197380066,0.195546805858612,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8106188178062439,0.3742115795612335,0.3591901361942291,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.7925075888633728,0.499718427658081,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7718328237533569,0.3232310116291046,0.31105437874794,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5804627537727356,0.1358915418386459,0.636145293712616,284.876708984375,284.95001220703125,296.60943603515625,293.84674072265625,296.86865234375,296.9741516113281,284.8805847167969,1.0,0.5003452301025391,0.411016970872879,0.411016970872879,1.0,1.0,-2.40290904045105,0.6944511532783508,1.7084579467773438,0.1473842114210128,0.792009174823761,0.792009174823761,0.0,159.8212890625,131.0,41600.8671875,0.0,1443.624755859375,1.0,280.55877685546875,283.548583984375,296.85382080078125,299.6292419433594,293.1499938964844,293.1499938964844,280.8500061035156,42217.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053811192512512,1.0,0.0,0.0,3.321352243423462,3.3213744163513184,7.360769700426317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.24169921875,0.0,1239.6824951171875,1895.4371337890625,0.0,2520.724609375,0.838374137878418,1.0,0.0,3.0,1.0,0.0
17779800,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6728377938270569,0.2118632197380066,0.195546805858612,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8106188178062439,0.3742115795612335,0.3591901361942291,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.7925075888633728,0.499718427658081,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7718328237533569,0.3232310116291046,0.31105437874794,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5804627537727356,0.1358915418386459,0.636145293712616,284.876708984375,284.95001220703125,296.60943603515625,293.84674072265625,296.86865234375,296.9741516113281,284.8805847167969,1.0,0.5003452301025391,0.411016970872879,0.411016970872879,1.0,1.0,-2.40290904045105,0.6944511532783508,1.7084579467773438,0.1473842114210128,0.792009174823761,0.792009174823761,0.0,159.8212890625,131.0,41600.8671875,0.0,1443.624755859375,1.0,280.55877685546875,283.548583984375,296.85382080078125,299.6292419433594,293.1499938964844,293.1499938964844,280.8500061035156,42217.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053811192512512,1.0,0.0,0.0,3.321352243423462,3.3213744163513184,7.360769700426317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.24169921875,0.0,1239.6824951171875,1895.4371337890625,0.0,2520.724609375,0.838374137878418,1.0,0.0,3.0,1.0,0.0
17779860,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6764657497406006,0.209703117609024,0.1932016760110855,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8150387406349182,0.3707072734832763,0.3554498255252838,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.7907156944274902,0.4862648248672485,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7763027548789978,0.3203088939189911,0.3078913688659668,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5824986696243286,0.1336831450462341,0.6245076656341553,284.974853515625,284.95001220703125,296.5710754394531,293.83074951171875,296.857666015625,296.9742736816406,284.97247314453125,1.0,0.4899954497814178,0.4123967885971069,0.4123967885971069,1.0,1.0,-2.361656427383423,0.6822717189788818,1.6793848276138306,0.1443842202425003,0.8644693493843079,0.8644693493843079,0.0,152.0426483154297,134.0,40413.75,0.0,1361.0458984375,1.0,280.83953857421875,283.6646423339844,296.76861572265625,299.405029296875,293.1499938964844,293.1499938964844,281.1499938964844,34435.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788541316986084,1.0,0.0,0.0,3.419684171676636,3.419705629348755,7.80306606884551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.568359375,0.0,1280.7452392578125,1895.4371337890625,0.0,2367.15625,0.8523879647254944,1.0,0.0,3.0,1.0,0.0
17779920,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6764657497406006,0.209703117609024,0.1932016760110855,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8150387406349182,0.3707072734832763,0.3554498255252838,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.7907156944274902,0.4862648248672485,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7763027548789978,0.3203088939189911,0.3078913688659668,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.5824986696243286,0.1336831450462341,0.6245076656341553,284.974853515625,284.95001220703125,296.5710754394531,293.83074951171875,296.857666015625,296.9742736816406,284.97247314453125,1.0,0.4899954497814178,0.4123967885971069,0.4123967885971069,1.0,1.0,-2.361656427383423,0.6822717189788818,1.6793848276138306,0.1443842202425003,0.8644693493843079,0.8644693493843079,0.0,152.0426483154297,134.0,40413.75,0.0,1361.0458984375,1.0,280.83953857421875,283.6646423339844,296.76861572265625,299.405029296875,293.1499938964844,293.1499938964844,281.1499938964844,34435.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788541316986084,1.0,0.0,0.0,3.419684171676636,3.419705629348755,7.80306606884551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.568359375,0.0,1280.7452392578125,1895.4371337890625,0.0,2367.15625,0.8523879647254944,1.0,0.0,3.0,1.0,0.0
17779980,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6779433488845825,0.2077779173851013,0.1913056522607803,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8168203830718994,0.3674534261226654,0.3522105813026428,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.7903723120689392,0.4785363972187042,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7781767845153809,0.3175949454307556,0.305155873298645,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.5826253294944763,0.131754457950592,0.6149203181266785,285.04644775390625,284.95001220703125,296.53582763671875,293.817626953125,296.8493957519531,296.9771728515625,285.0418701171875,1.0,0.4835728704929352,0.4137766063213348,0.4137766063213348,1.0,1.0,-2.3313868045806885,0.6740795373916626,1.657307267189026,0.1427696645259857,0.9716962575912476,0.9716962575912476,0.0,147.4604949951172,137.0,39520.42578125,0.0,1306.5052490234375,1.0,281.1403503417969,283.7551574707031,296.7567749023437,299.31573486328125,293.1499938964844,293.1499938964844,280.8500061035156,30823.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772927463054657,1.0,0.0,0.0,3.61849045753479,3.618513345718384,8.736714676160773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.9736328125,0.0,1459.996826171875,1895.4371337890625,0.0,2226.878173828125,0.894318699836731,1.0,0.0,3.0,1.0,0.0
17780040,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6779433488845825,0.2077779173851013,0.1913056522607803,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8168203830718994,0.3674534261226654,0.3522105813026428,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.7903723120689392,0.4785363972187042,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7781767845153809,0.3175949454307556,0.305155873298645,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.5826253294944763,0.131754457950592,0.6149203181266785,285.04644775390625,284.95001220703125,296.53582763671875,293.817626953125,296.8493957519531,296.9771728515625,285.0418701171875,1.0,0.4835728704929352,0.4137766063213348,0.4137766063213348,1.0,1.0,-2.3313868045806885,0.6740795373916626,1.657307267189026,0.1427696645259857,0.9716962575912476,0.9716962575912476,0.0,147.4604949951172,137.0,39520.42578125,0.0,1306.5052490234375,1.0,281.1403503417969,283.7551574707031,296.7567749023437,299.31573486328125,293.1499938964844,293.1499938964844,280.8500061035156,30823.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772927463054657,1.0,0.0,0.0,3.61849045753479,3.618513345718384,8.736714676160773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.9736328125,0.0,1459.996826171875,1895.4371337890625,0.0,2226.878173828125,0.894318699836731,1.0,0.0,3.0,1.0,0.0
17780100,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6775519251823425,0.206474632024765,0.1902930736541748,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.816514253616333,0.3654385805130005,0.3505029380321502,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.7890671491622925,0.4767797291278839,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7779104709625244,0.3159076869487762,0.3037298321723938,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5817316174507141,0.1306649148464203,0.6102914214134216,284.87713623046875,284.95001220703125,296.5194091796875,293.8121643066406,296.8446350097656,296.97735595703125,284.8638916015625,1.0,0.4812937080860138,0.41446653008461,0.41446653008461,1.0,1.0,-2.318735361099243,0.6708657741546631,1.64786958694458,0.1423774063587188,0.8659080266952515,0.8659080266952515,0.0,146.25692749023438,137.0,40249.921875,0.0,1286.8751220703125,1.0,280.8976745605469,283.5666198730469,296.8404541015625,299.5462951660156,293.1499938964844,293.1499938964844,280.8500061035156,35408.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804211974143982,1.0,0.0,0.0,3.625153064727783,3.625176668167114,8.768917609813798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.81982421875,0.0,1501.3076171875,1895.4371337890625,0.0,2293.922607421875,0.8967627286911011,1.0,0.0,3.0,1.0,0.0
17780160,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.6760469079017639,0.2049281001091003,0.1889697611331939,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8151578307151794,0.3631662428379059,0.3484324514865875,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.7868121266365051,0.476446658372879,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7765623331069946,0.3139616549015045,0.3019720911979675,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.579867959022522,0.1294251531362533,0.6049603819847107,284.8601989746094,284.95001220703125,296.5037841796875,293.8074951171875,296.83892822265625,296.97589111328125,284.8643493652344,1.0,0.4794307053089142,0.4152691066265106,0.4152691066265106,1.0,1.0,-2.3057432174682617,0.667729914188385,1.638013243675232,0.1421438306570053,0.8233278393745422,0.8233278393745422,0.0,145.71240234375,140.0,39730.41796875,0.0,1269.6185302734375,1.0,280.85772705078125,283.5785217285156,296.8355407714844,299.4873352050781,293.1499938964844,293.1499938964844,281.1499938964844,40511.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837374806404114,1.0,0.0,0.0,3.483238458633423,3.483261585235596,8.095798307294899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.31591796875,0.0,1387.6434326171875,1895.4371337890625,0.0,2323.7607421875,0.8711922764778137,1.0,0.0,3.0,1.0,0.0
17780220,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.672766387462616,0.2026431411504745,0.1867320239543914,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8119308948516846,0.3595554232597351,0.3448069989681244,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7829930782318115,0.4773359894752502,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7733389735221863,0.3108412623405456,0.2988433241844177,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5755139589309692,0.1272269338369369,0.5947958827018738,284.9931335449219,284.95001220703125,296.4751281738281,293.8005065917969,296.83026123046875,296.9759216308594,284.9910583496094,1.0,0.4767889678478241,0.4168742895126343,0.4168742895126343,1.0,1.0,-2.28379487991333,0.6629316806793213,1.6208630800247192,0.1421964019536972,0.9204766750335692,0.9204766750335692,0.0,145.47457885742188,143.0,38800.71484375,0.0,1243.479248046875,1.0,281.1410217285156,283.72216796875,296.7537841796875,299.28485107421875,293.1499938964844,293.1499938964844,280.8500061035156,33361.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769913911819458,1.0,0.0,0.0,3.5944089889526367,3.5944321155548096,8.620814355708717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.47216796875,0.0,1452.75146484375,1895.4371337890625,0.0,2200.073974609375,0.8908618092536926,1.0,0.0,3.0,1.0,0.0
