time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780280,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.672766387462616,0.2026431411504745,0.1867320239543914,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8119308948516846,0.3595554232597351,0.3448069989681244,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7829930782318115,0.4773359894752502,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7733389735221863,0.3108412623405456,0.2988433241844177,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5755139589309692,0.1272269338369369,0.5947958827018738,284.9931335449219,284.95001220703125,296.4751281738281,293.8005065917969,296.83026123046875,296.9759216308594,284.9910583496094,1.0,0.4767889678478241,0.4168742895126343,0.4168742895126343,1.0,1.0,-2.28379487991333,0.6629316806793213,1.6208630800247192,0.1421964019536972,0.9204766750335692,0.9204766750335692,0.0,145.47457885742188,143.0,38800.71484375,0.0,1243.479248046875,1.0,281.1410217285156,283.72216796875,296.7537841796875,299.28485107421875,293.1499938964844,293.1499938964844,280.8500061035156,33361.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769913911819458,1.0,0.0,0.0,3.5944089889526367,3.5944321155548096,8.620814355708717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.47216796875,0.0,1452.75146484375,1895.4371337890625,0.0,2200.073974609375,0.8908618092536926,1.0,0.0,3.0,1.0,0.0
17780340,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.6683412790298462,0.0,0.1844493597745895,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073153495788574,0.0,0.3411171734333038,296.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.0,0.4804510474205017,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7688737511634827,0.0,0.2956643402576446,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.5699469447135925,0.0,0.5844934582710266,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.973388671875,284.8770446777344,0.0,0.0,0.4184794723987579,0.4184794723987579,1.0,1.0,-2.264169931411743,0.6589284539222717,1.605241298675537,0.1426253914833068,0.0,0.0,0.0,146.3617706298828,60.0,38836.00390625,0.0,1224.6800537109375,0.0,280.8583679199219,283.6103515625,296.8126525878906,299.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,42034.0234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3661954402923584,3.366217851638794,7.560872745671077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.3873291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.6683412790298462,0.0,0.1844493597745895,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.8073153495788574,0.0,0.3411171734333038,296.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.0,0.4804510474205017,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7688737511634827,0.0,0.2956643402576446,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.5699469447135925,0.0,0.5844934582710266,284.8715515136719,294.1499938964844,296.45001220703125,293.7968444824219,296.8207092285156,296.973388671875,284.8770446777344,0.0,0.0,0.4184794723987579,0.4184794723987579,1.0,1.0,-2.264169931411743,0.6589284539222717,1.605241298675537,0.1426253914833068,0.0,0.0,0.0,146.3617706298828,60.0,38836.00390625,0.0,1224.6800537109375,0.0,280.8583679199219,283.6103515625,296.8126525878906,299.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,42034.0234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3661954402923584,3.366217851638794,7.560872745671077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1281.3873291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0011041209800168,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.3725347220897674,0.0,0.0011627036146819,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.3725347220897674,0.0,0.0008587701595388,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.2154725939035415,0.0,0.0011627014027908,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0055152741260826,285.2938842773437,294.1499938964844,296.4369201660156,293.7958374023437,296.72662353515625,296.8860778808594,283.89532470703125,0.0,0.0,0.323443055152893,0.323443055152893,1.0,1.0,-0.01925590634346,0.0056616575457155,0.0135942483320832,-0.0334259420633316,0.0,0.0,0.0,-0.1058036983013153,60.0,2021.3402099609373,0.0,-9.439216228201984e-06,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.952077956143943e-17,9.955505130857872e-17,4.4100868796129565e-22,1.2388797060165596e-14,1.2388767414012441e-14,2.9913671765053263e-20,0.0,0.0,-0.0,0.0,0.0,4.006246646088306e-29,5.912816781562697e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0008005431154742,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0014208204811438,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0022050971165299,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0012418824480846,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0026764331851154,285.67120361328125,294.1499938964844,296.4272155761719,293.7951965332031,296.2883605957031,296.6863098144531,283.4999084472656,0.0,0.0,0.2510876953601837,0.2510876953601837,1.0,1.0,-0.0100097768008708,0.0024330909363925,0.0075766863301396,-0.0301370564848184,0.0,0.0,0.0,-0.057272769510746,60.0,1130.3831787109375,0.0,-6.838675744802458e-06,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.92071610360022e-29,-6.973871171383275e-29,-6.941558040087365e-32,-6.0614641370931364e-18,-6.057714113786127e-18,-3.7501509383927285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.665217658039182e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001000472620944,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,7.042750803520903e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001005838130367,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004867599636781,285.6542663574219,294.1499938964844,296.4054260253906,293.7940979003906,296.29376220703125,296.5776062011719,283.2212829589844,0.0,0.0,0.0836958959698677,0.0836958959698677,1.0,1.0,-0.0010263749863952,5.435295679490082e-05,0.0009720220696181,-0.0303987842053174,0.0,0.0,0.0,-0.0106013054028153,60.0,229.78030395507807,0.0,-7.170323357286179e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3284956192146188e-40,-2.650065590807878e-40,-1.650701565005348e-40,2.5697676374022168e-21,1.1249688642463854e-21,1.444798773155832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.665217658039182e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001000472620944,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,7.042750803520903e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001005838130367,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0004867599636781,285.6542663574219,294.1499938964844,296.4054260253906,293.7940979003906,296.29376220703125,296.5776062011719,283.2212829589844,0.0,0.0,0.0836958959698677,0.0836958959698677,1.0,1.0,-0.0010263749863952,5.435295679490082e-05,0.0009720220696181,-0.0303987842053174,0.0,0.0,0.0,-0.0106013054028153,60.0,229.78030395507807,0.0,-7.170323357286179e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3284956192146188e-40,-2.650065590807878e-40,-1.650701565005348e-40,2.5697676374022168e-21,1.1249688642463854e-21,1.444798773155832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.864562161965296e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.000103885482531,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.674071821384132e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0001038834889186,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0004927374538965,285.6502380371094,294.1499938964844,296.3949279785156,293.7937316894531,296.29473876953125,296.53692626953125,283.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512265143916,2.3036639262841163e-08,0.0010512034641578,-0.0300720538944005,0.0,0.0,0.0,-0.0106845889240503,60.0,110.30211639404295,0.0,-7.5343407957007e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-44,5.044674471569341e-44,2.802596928649634e-44,2.3407054526426937e-21,1.1707812608086118e-21,1.169924090859886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,9.851479262579232e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001037426045513,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,7.662498683203012e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001037421898217,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0004920956562273,285.64605712890625,294.1499938964844,296.3846435546875,293.7934875488281,296.2956237792969,296.50360107421875,283.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498107876628,1.1688205070470305e-08,0.0010497991461306,-0.0296652894467115,0.0,0.0,0.0,-0.0106070842593908,60.0,61.507938385009766,0.0,-7.514168487432471e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.341283025043061e-21,1.1706656453543428e-21,1.1706174806629137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.824842709349468e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001034617671393,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,7.641693082405254e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001034614542732,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004907659022137,285.6374206542969,294.1499938964844,296.3647155761719,293.79327392578125,296.2970886230469,296.4522705078125,283.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356319440380958e-08,0.0010469582630321,-0.0287972316145896,0.0,0.0,0.0,-0.0104426322504878,60.0,32.46171188354492,0.0,-7.473550311942746e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413183660116138e-21,1.170658476186436e-21,1.1706598898251782e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.824842709349468e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001034617671393,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,7.641693082405254e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001034614542732,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.0004907659022137,285.6374206542969,294.1499938964844,296.3647155761719,293.79327392578125,296.2970886230469,296.4522705078125,283.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356319440380958e-08,0.0010469582630321,-0.0287972316145896,0.0,0.0,0.0,-0.0104426322504878,60.0,32.46171188354492,0.0,-7.473550311942746e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413183660116138e-21,1.170658476186436e-21,1.1706598898251782e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.796759695746005e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001031660285661,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.619851385243237e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001031657229759,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0004893631557933,285.62841796875,294.1499938964844,296.3456420898437,293.7934265136719,296.29815673828125,296.4146728515625,283.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006148881165244e-08,0.00104396417737,-0.02788070961833,0.0,0.0,0.0,-0.0102690383791923,60.0,27.336124420166016,0.0,-7.430861614921015e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706586781348277e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.796759695746005e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001031660285661,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,7.619851385243237e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001031657229759,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0004893631557933,285.62841796875,294.1499938964844,296.3456420898437,293.7934265136719,296.29815673828125,296.4146728515625,283.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006148881165244e-08,0.00104396417737,-0.02788070961833,0.0,0.0,0.0,-0.0102690383791923,60.0,27.336124420166016,0.0,-7.430861614921015e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706586781348277e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.768066229298712e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001028638507705,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,7.597531657665968e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001028635524562,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004879299667663,285.6191101074219,294.1499938964844,296.3273620605469,293.7938537597656,296.298828125,296.3852844238281,283.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648384396461097e-08,0.0010409051319584,-0.0269442405551671,0.0,0.0,0.0,-0.0100916801020503,60.0,25.931699752807617,0.0,-7.387371425693345e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706586781348277e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.768066229298712e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001028638507705,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,7.597531657665968e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001028635524562,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004879299667663,285.6191101074219,294.1499938964844,296.3273620605469,293.7938537597656,296.298828125,296.3852844238281,283.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648384396461097e-08,0.0010409051319584,-0.0269442405551671,0.0,0.0,0.0,-0.0100916801020503,60.0,25.931699752807617,0.0,-7.387371425693345e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706586781348277e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.739536471897736e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001025633901008,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.575339259346947e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001025630990625,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.000486504897708,285.6095275878906,294.1499938964844,296.30975341796875,293.7945251464844,296.2991638183594,296.36083984375,283.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266094576542e-08,0.0010378634324297,-0.0260130446404218,0.0,0.0,0.0,-0.0099153323099017,60.0,25.170312881469727,0.0,-7.344255692487422e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.739536471897736e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0001025633901008,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.575339259346947e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001025630990625,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.000486504897708,285.6095275878906,294.1499938964844,296.30975341796875,293.7945251464844,296.2991638183594,296.36083984375,283.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266094576542e-08,0.0010378634324297,-0.0260130446404218,0.0,0.0,0.0,-0.0099153323099017,60.0,25.170312881469727,0.0,-7.344255692487422e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,9.72558482317254e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001024164666887,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,7.564487168565392e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001024161683744,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0004858080355916,285.6046447753906,294.1499938964844,296.3012084960937,293.7948913574219,296.2991943359375,296.3499755859375,283.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118705873196632e-08,0.0010363758774474,-0.0255576502531766,0.0,0.0,0.0,-0.0098290964961051,60.0,24.848508834838867,0.0,-7.323217232624303e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,9.71188783296384e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.000102272220829,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,7.553832983830944e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001022719297907,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.000485123891849,285.5997314453125,294.1499938964844,296.29278564453125,293.7953186035156,296.2991638183594,296.3397521972656,283.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444346174597,60.0,24.541522979736328,0.0,-7.302592308633393e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.685605618869886e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001019954361254,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.533388998126611e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001019951450871,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0004838111053686,285.5897216796875,294.1499938964844,296.27642822265625,293.79620361328125,296.2988586425781,296.3206787109375,283.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.95368003845215,0.0,-7.263096790666168e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.685605618869886e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001019954361254,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.533388998126611e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001019951450871,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0004838111053686,285.5897216796875,294.1499938964844,296.27642822265625,293.79620361328125,296.2988586425781,296.3206787109375,283.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.95368003845215,0.0,-7.263096790666168e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.661187505116686e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001017382746795,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.514394383179024e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001017379981931,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0004825914511457,285.5795593261719,294.1499938964844,296.2605285644531,293.7971496582031,296.2983093261719,296.30303955078125,283.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.39517593383789,0.0,-7.226497444889901e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.661187505116686e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001017382746795,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.514394383179024e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001017379981931,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0004825914511457,285.5795593261719,294.1499938964844,296.2605285644531,293.7971496582031,296.2983093261719,296.30303955078125,283.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.39517593383789,0.0,-7.226497444889901e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,9.638893243391068e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001015034940792,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,7.497052865801379e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001015032103168,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0004814778803847,285.5692749023437,294.1499938964844,296.2451171875,293.7980041503906,296.2974853515625,296.2865295410156,283.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.86688804626465,0.0,-7.193160911356244e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,9.638893243391068e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001015034940792,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,7.497052865801379e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001015032103168,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0004814778803847,285.5692749023437,294.1499938964844,296.2451171875,293.7980041503906,296.2974853515625,296.2865295410156,283.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.86688804626465,0.0,-7.193160911356244e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.618891635909677e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001012928405543,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,7.481493230443448e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001012925640679,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0004804788040928,285.5588684082031,294.1499938964844,296.2300720214844,293.7987976074219,296.2963562011719,296.2708740234375,283.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.369966506958008,0.0,-7.163315274283377e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.618891635909677e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001012928405543,299.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,7.481493230443448e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001012925640679,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0004804788040928,285.5588684082031,294.1499938964844,296.2300720214844,293.7987976074219,296.2963562011719,296.2708740234375,283.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.369966506958008,0.0,-7.163315274283377e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,9.609830885892734e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001011974236462,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,7.47444573789835e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,0.0001011971471598,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.000480026268633,285.5536193847656,294.1499938964844,296.22265625,293.7991027832031,296.29571533203125,296.2633056640625,283.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675337781482995e-09,0.0010240336414426,-0.0217784885317087,0.0,0.0,0.0,-0.0091135557740926,60.0,22.133628845214844,0.0,-7.149815672846671e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,9.601269994163886e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001011072599794,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,7.467786053894088e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.000101106990769,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0004795986460521,285.54833984375,294.1499938964844,296.21533203125,293.79937744140625,296.29498291015625,296.255859375,283.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568567189115583e-09,0.0010231203632429,-0.0214988943189382,0.0,0.0,0.0,-0.0090606240555644,60.0,21.9045352935791,0.0,-7.137071378338079e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.58588279900141e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001009452098514,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,7.455816376022995e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.000100944940641,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0004788301303051,285.53778076171875,294.1499938964844,296.2008361816406,293.7997436523437,296.2933959960937,296.24127197265625,283.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.46554946899414,0.0,-7.114191902246604e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.58588279900141e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001009452098514,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,7.455816376022995e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.000100944940641,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.0004788301303051,285.53778076171875,294.1499938964844,296.2008361816406,293.7997436523437,296.2933959960937,296.24127197265625,283.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.46554946899414,0.0,-7.114191902246604e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,9.572732233209535e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001008067119983,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,7.445586379617453e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001008064500638,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0004781732859555,285.5271301269531,294.1499938964844,296.1865234375,293.7998046875,296.29156494140625,296.2270202636719,284.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212608371138685e-09,0.0010200766846537,-0.020566726103425,0.0,0.0,0.0,-0.0088841607794165,60.0,21.053770065307617,0.0,-7.094664056239709e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,9.572732233209535e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001008067119983,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,7.445586379617453e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001008064500638,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0004781732859555,285.5271301269531,294.1499938964844,296.1865234375,293.7998046875,296.29156494140625,296.2270202636719,284.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212608371138685e-09,0.0010200766846537,-0.020566726103425,0.0,0.0,0.0,-0.0088841607794165,60.0,21.053770065307617,0.0,-7.094664056239709e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.561631304677576e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001006897946354,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,7.436950545525178e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001006895399768,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004776188288815,285.5164794921875,294.1499938964844,296.17236328125,293.79949951171875,296.2894897460937,296.2130126953125,284.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188922751694,-0.0202040057629346,0.0,0.0,0.0,-0.0088154980912804,60.0,20.667871475219727,0.0,-7.078197938881203e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,9.561631304677576e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001006897946354,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,7.436950545525178e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001006895399768,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004776188288815,285.5164794921875,294.1499938964844,296.17236328125,293.79949951171875,296.2894897460937,296.2130126953125,284.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074105828370648e-09,0.0010188922751694,-0.0202040057629346,0.0,0.0,0.0,-0.0088154980912804,60.0,20.667871475219727,0.0,-7.078197938881203e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.552370465826245e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001005922531476,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,7.429745892295614e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001005919984891,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004771562526002,285.5057678222656,294.1499938964844,296.1582336425781,293.7987670898437,296.2872314453125,296.1991577148437,284.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.304576873779297,0.0,-7.06447167431179e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.552370465826245e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001005922531476,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,7.429745892295614e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001005919984891,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004771562526002,285.5057678222656,294.1499938964844,296.1582336425781,293.7987670898437,296.2872314453125,296.1991577148437,284.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.304576873779297,0.0,-7.06447167431179e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.548383968649432e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001005502708721,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,7.426644151564687e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001005500162136,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0004769571823999,285.5004272460937,294.1499938964844,296.1511535644531,293.7981872558594,296.2860412597656,296.1922607421875,284.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.131202697753903,0.0,-7.058566353634887e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
