time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782560,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,9.544789645588024e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001005124140647,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,7.423848001053557e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001005121594062,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004767776699736,285.4950866699219,294.1499938964844,296.14410400390625,293.7975158691406,296.2847900390625,296.1853942871094,284.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.863895312709701e-09,0.0010170947061851,-0.0196534804999828,0.0,0.0,0.0,-0.0087112877517938,60.0,19.963768005371094,0.0,-7.053242967458574e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.538679296383634e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001004480509436,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.41909389034845e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001004478035611,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0004764725163113,285.4844055175781,294.1499938964844,296.1298828125,293.7956848144531,296.2821044921875,296.171630859375,284.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.64461135864257,0.0,-7.04419562680414e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.538679296383634e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001004480509436,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.41909389034845e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001004478035611,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0004764725163113,285.4844055175781,294.1499938964844,296.1298828125,293.7956848144531,296.2821044921875,296.171630859375,284.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.64461135864257,0.0,-7.04419562680414e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.533883712720126e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001003975339699,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,7.415362779283896e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001003972865873,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0004762329917866,285.4737243652344,294.1499938964844,296.11553955078125,293.7932434082031,296.2792053222656,296.1578369140625,284.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727661177625578e-09,0.0010159297380596,-0.0192966852337121,0.0,0.0,0.0,-0.0086437501013278,60.0,19.346498489379883,0.0,-7.037093752160217e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.533883712720126e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001003975339699,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,7.415362779283896e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0001003972865873,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0004762329917866,285.4737243652344,294.1499938964844,296.11553955078125,293.7932434082031,296.2792053222656,296.1578369140625,284.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727661177625578e-09,0.0010159297380596,-0.0192966852337121,0.0,0.0,0.0,-0.0086437501013278,60.0,19.346498489379883,0.0,-7.037093752160217e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.530213719699532e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0001003588695311,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.412506238324568e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001003586294245,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0004760497249662,285.4631042480469,294.1499938964844,296.1009826660156,293.7900695800781,296.2760925292969,296.1439208984375,284.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761005073895e-09,0.0010155371855944,-0.0191764701157808,0.0,0.0,0.0,-0.0086209941655397,60.0,19.06663703918457,0.0,-7.031656679146181e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.530213719699532e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0001003588695311,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.412506238324568e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001003586294245,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0004760497249662,285.4631042480469,294.1499938964844,296.1009826660156,293.7900695800781,296.2760925292969,296.1439208984375,284.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761005073895e-09,0.0010155371855944,-0.0191764701157808,0.0,0.0,0.0,-0.0086209941655397,60.0,19.06663703918457,0.0,-7.031656679146181e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.527527436148377e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.000100330573332,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,7.410415855702013e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001003303332254,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004759156145155,285.4525146484375,294.1499938964844,296.0861511230469,293.7861633300781,296.27276611328125,296.1298522949219,284.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131905568789e-09,0.0010152495233342,-0.0190883930772542,0.0,0.0,0.0,-0.0086043225601315,60.0,18.803327560424805,0.0,-7.027674797654981e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.527527436148377e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.000100330573332,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,7.410415855702013e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001003303332254,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004759156145155,285.4525146484375,294.1499938964844,296.0861511230469,293.7861633300781,296.27276611328125,296.1298522949219,284.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131905568789e-09,0.0010152495233342,-0.0190883930772542,0.0,0.0,0.0,-0.0086043225601315,60.0,18.803327560424805,0.0,-7.027674797654981e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,9.526501526124775e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.000100319761259,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,7.409616955555975e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001003195211524,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004758643917739,285.4472351074219,294.1499938964844,296.07861328125,293.78387451171875,296.2710266113281,296.12274169921875,284.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635264864802593e-09,0.001015139510855,-0.0190546941012144,0.0,0.0,0.0,-0.008597943931818,60.0,18.67755508422852,0.0,-7.026151394029513e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,9.52566770138219e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0001003109719022,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,7.40896794013679e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0001003107390715,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,0.0004758227441925,285.44195556640625,294.1499938964844,296.07098388671875,293.7814025878906,296.26922607421875,296.1155700683594,284.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.55537986755371,0.0,-7.02491149695561e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.524473716737702e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001002983844955,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.408037345157936e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001002981516649,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004757631686516,285.4314880371094,294.1499938964844,296.055419921875,293.7757263183594,296.2654724121094,296.1009826660156,284.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852975025773,60.0,18.3243408203125,0.0,-7.023131587402531e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.524473716737702e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001002983844955,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.408037345157936e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001002981516649,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004757631686516,285.4314880371094,294.1499938964844,296.055419921875,293.7757263183594,296.2654724121094,296.1009826660156,284.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878772944211,0.0,0.0,0.0,-0.0085852975025773,60.0,18.3243408203125,0.0,-7.023131587402531e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.523824701318516e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001002915378194,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.40753166610375e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001002913122647,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004757308051921,285.4211120605469,294.1499938964844,296.0393981933594,293.76910400390625,296.2615051269531,296.0860900878906,284.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601512308497151e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,18.134201049804688,0.0,-7.022156722769068e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.523824701318516e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001002915378194,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,7.40753166610375e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001002913122647,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0004757308051921,285.4211120605469,294.1499938964844,296.0393981933594,293.76910400390625,296.2615051269531,296.0860900878906,284.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601512308497151e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,18.134201049804688,0.0,-7.022156722769068e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.523773769615218e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001002909921226,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,7.40749019314535e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0001002907592919,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0004757283022627,285.4107971191406,294.1499938964844,296.0228271484375,293.7614440917969,296.2572937011719,296.07080078125,284.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.971790313720703,0.0,-7.022062931127948e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.523773769615218e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001002909921226,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,7.40749019314535e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0001002907592919,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0004757283022627,285.4107971191406,294.1499938964844,296.0228271484375,293.7614440917969,296.2572937011719,296.07080078125,284.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.971790313720703,0.0,-7.022062931127948e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.524366032565013e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001002972057904,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,7.407949306070805e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001002969802357,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004757579299621,285.40057373046875,294.1499938964844,296.00567626953125,293.7526550292969,296.2528686523437,296.0550231933594,284.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.814359664916992,0.0,-7.022917003496333e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.524366032565013e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001002972057904,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,7.407949306070805e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001002969802357,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004757579299621,285.40057373046875,294.1499938964844,296.00567626953125,293.7526550292969,296.2528686523437,296.0550231933594,284.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.814359664916992,0.0,-7.022917003496333e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.5248527941294e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001003023280645,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.408327655866742e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0001003021097858,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0004757822898682,285.3955078125,294.1499938964844,295.9968566894531,293.7478332519531,296.2505798339844,296.0469665527344,284.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988277852535,0.0,0.0,0.0,-0.0085873696953058,60.0,17.738801956176758,0.0,-7.023626835689356e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.525450150249526e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0001003086144919,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.408791861962527e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001003083962132,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0004758121503982,285.39044189453125,294.1499938964844,295.98785400390625,293.74273681640625,296.2481994628906,296.0387878417969,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.664623260498047,0.0,-7.024498671626135e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.526774374535309e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001003225479507,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,7.409819954773411e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.000100322329672,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0004758783325087,285.38043212890625,294.1499938964844,295.9693298339844,293.7315368652344,296.2432861328125,296.0219116210937,284.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637649623859488e-09,0.0010151598835363,-0.0190609414130449,0.0,0.0,0.0,-0.0085991267114877,60.0,17.520587921142578,0.0,-7.026434190038344e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.526774374535309e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0001003225479507,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,7.409819954773411e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.000100322329672,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0004758783325087,285.38043212890625,294.1499938964844,295.9693298339844,293.7315368652344,296.2432861328125,296.0219116210937,284.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637649623859488e-09,0.0010151598835363,-0.0190609414130449,0.0,0.0,0.0,-0.0085991267114877,60.0,17.520587921142578,0.0,-7.026434190038344e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.5281153335236e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001003366560325,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,7.410861871903762e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001003364377538,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004759453877341,285.3705139160156,294.1499938964844,295.95001220703125,293.71905517578125,296.2381286621094,296.00445556640625,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654212375030056e-09,0.001015301560983,-0.0191043186932802,0.0,0.0,0.0,-0.0086073372513055,60.0,17.38119888305664,0.0,-7.028394577446306e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.5281153335236e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001003366560325,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,7.410861871903762e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001003364377538,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004759453877341,285.3705139160156,294.1499938964844,295.95001220703125,293.71905517578125,296.2381286621094,296.00445556640625,284.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654212375030056e-09,0.001015301560983,-0.0191043186932802,0.0,0.0,0.0,-0.0086073372513055,60.0,17.38119888305664,0.0,-7.028394577446306e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.529384260531516e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001003500001388,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,7.411847036564723e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.000100349789136,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0004760087758768,285.3607177734375,294.1499938964844,295.93023681640625,293.7040710449219,296.232666015625,295.9863586425781,284.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.244953155517578,0.0,-7.030248383443904e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.529384260531516e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001003500001388,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,7.411847036564723e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.000100349789136,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0004760087758768,285.3607177734375,294.1499938964844,295.93023681640625,293.7040710449219,296.232666015625,295.9863586425781,284.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.244953155517578,0.0,-7.030248383443904e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.53099224716425e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001003669240162,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,7.413096318487078e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001003667130134,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0004760891606565,285.35107421875,294.1499938964844,295.910400390625,293.6855773925781,296.2269592285156,295.9678039550781,284.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689762604456973e-09,0.001015605404973,-0.0191974267363548,0.0,0.0,0.0,-0.008624960668385,60.0,17.109792709350586,0.0,-7.032604543155685e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.53099224716425e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001003669240162,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,7.413096318487078e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001003667130134,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0004760891606565,285.35107421875,294.1499938964844,295.910400390625,293.6855773925781,296.2269592285156,295.9678039550781,284.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689762604456973e-09,0.001015605404973,-0.0191974267363548,0.0,0.0,0.0,-0.008624960668385,60.0,17.109792709350586,0.0,-7.032604543155685e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.531871910439804e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001003761790343,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,7.413780258502811e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001003759680315,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0004761331365443,285.3462829589844,294.1499938964844,295.90045166015625,293.67510986328125,296.2240295410156,295.9583740234375,284.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700653448239336e-09,0.0010156985372304,-0.0192259512841701,0.0,0.0,0.0,-0.0086303604766726,60.0,17.0423583984375,0.0,-7.03389417822109e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,9.532811964163555e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001003860743367,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.414510764647275e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001003858633339,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004761801101267,285.3415222167969,294.1499938964844,295.8905029296875,293.6638488769531,296.2210388183594,295.9488525390625,284.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712295690964766e-09,0.0010157981887459,-0.0192564409226179,0.0,0.0,0.0,-0.0086361318826675,60.0,16.974773406982422,0.0,-7.0352733416712e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.534791752230376e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001004069054033,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,7.416048902086914e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001004067016765,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004762790340464,285.3321228027344,294.1499938964844,295.8705444335937,293.6390991210937,296.2148132324219,295.9295959472656,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736819185311106e-09,0.0010160078527405,-0.0193206705152988,0.0,0.0,0.0,-0.0086482893675565,60.0,16.839214324951172,0.0,-7.038178750917723e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.534791752230376e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001004069054033,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,7.416048902086914e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001004067016765,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004762790340464,285.3321228027344,294.1499938964844,295.8705444335937,293.6390991210937,296.2148132324219,295.9295959472656,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736819185311106e-09,0.0010160078527405,-0.0193206705152988,0.0,0.0,0.0,-0.0086482893675565,60.0,16.839214324951172,0.0,-7.038178750917723e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,9.53683047555387e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001004283622023,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,7.417633605655283e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001004281584755,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0004763809265568,285.3228454589844,294.1499938964844,295.8505554199219,293.61163330078125,296.2083435058594,295.9100646972656,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162238031625,-0.0193868335336446,0.0,0.0,0.0,-0.0086608128622174,60.0,16.703529357910156,0.0,-7.04117226746348e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,9.53683047555387e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001004283622023,299.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,7.417633605655283e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.0001004281584755,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0004763809265568,285.3228454589844,294.1499938964844,295.8505554199219,293.61163330078125,296.2083435058594,295.9100646972656,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162238031625,-0.0193868335336446,0.0,0.0,0.0,-0.0086608128622174,60.0,16.703529357910156,0.0,-7.04117226746348e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.53885682974942e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.00010044969531,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.419208850478753e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0001004494915832,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004764822078868,285.313720703125,294.1499938964844,295.8305358886719,293.5816345214844,296.2016296386719,295.890380859375,284.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.0194526147097349,0.0,0.0,0.0,-0.00867326464504,60.0,16.567541122436523,0.0,-7.044149441526315e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.53885682974942e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.00010044969531,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.419208850478753e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0001004494915832,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004764822078868,285.313720703125,294.1499938964844,295.8305358886719,293.5816345214844,296.2016296386719,295.890380859375,284.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.0194526147097349,0.0,0.0,0.0,-0.00867326464504,60.0,16.567541122436523,0.0,-7.044149441526315e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.540792962070554e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001004700679914,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.420712790917605e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001004698715405,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004765789490193,285.3047180175781,294.1499938964844,295.8104553222656,293.5494384765625,296.1946716308594,295.8705444335937,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811182811678918e-09,0.0010166437132284,-0.0195154286921024,0.0,0.0,0.0,-0.0086851548403501,60.0,16.431201934814453,0.0,-7.046992323012091e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.540792962070554e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001004700679914,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.420712790917605e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001004698715405,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004765789490193,285.3047180175781,294.1499938964844,295.8104553222656,293.5494384765625,296.1946716308594,295.8705444335937,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811182811678918e-09,0.0010166437132284,-0.0195154286921024,0.0,0.0,0.0,-0.0086851548403501,60.0,16.431201934814453,0.0,-7.046992323012091e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
