time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784900,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.541720646666364e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0001004798323265,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,7.421434565912932e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0001004796358756,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0004766253114212,285.30029296875,294.1499938964844,295.8004150390625,293.5325622558594,296.19110107421875,295.8605651855469,284.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167497675865,7.822679393143517e-09,0.00101674196776,-0.0195455364882946,0.0,0.0,0.0,-0.0086908536031842,60.0,16.362939834594727,0.0,-7.048355143979279e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.542586485622452e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001004889418254,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.422106864396483e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001004887453746,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0004766685597132,285.2958679199219,294.1499938964844,295.79034423828125,293.5152282714844,296.1875,295.8505859375,284.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168415028601,7.833395265777199e-09,0.0010168337030336,-0.0195736028254032,0.0,0.0,0.0,-0.0086961658671498,60.0,16.294557571411133,0.0,-7.049626304933555e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,9.54410425038077e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001005049125524,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.423286297125742e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001005047233775,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004767444333992,285.2872009277344,294.1499938964844,295.7702331542969,293.47930908203125,296.1800537109375,295.8305358886719,284.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170021560043,7.852173133926499e-09,0.0010169942397624,-0.0196227803826332,0.0,0.0,0.0,-0.0087054744362831,60.0,16.157560348510742,0.0,-7.051853145867426e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,9.54410425038077e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001005049125524,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.423286297125742e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001005047233775,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004767444333992,285.2872009277344,294.1499938964844,295.7702331542969,293.47930908203125,296.1800537109375,295.8305358886719,284.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170021560043,7.852173133926499e-09,0.0010169942397624,-0.0196227803826332,0.0,0.0,0.0,-0.0087054744362831,60.0,16.157560348510742,0.0,-7.051853145867426e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.545365901431067e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.000100518191175,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,7.424266368616372e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001005180020001,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0004768075013998,285.2786560058594,294.1499938964844,295.7500915527344,293.4418640136719,296.1723937988281,295.8104248046875,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867765994262754e-09,0.0010171276517212,-0.01966361887753,0.0,0.0,0.0,-0.0087132053449749,60.0,16.020530700683594,0.0,-7.053701978065875e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.545365901431067e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.000100518191175,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,7.424266368616372e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001005180020001,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.0004768075013998,285.2786560058594,294.1499938964844,295.7500915527344,293.4418640136719,296.1723937988281,295.8104248046875,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867765994262754e-09,0.0010171276517212,-0.01966361887753,0.0,0.0,0.0,-0.0087132053449749,60.0,16.020530700683594,0.0,-7.053701978065875e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.54594652284868e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001005242957035,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,7.424717477988452e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001005241065286,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0004768365179188,285.2739562988281,294.1499938964844,295.7388000488281,293.4203491210937,296.1679992675781,295.79913330078125,284.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017196686007,7.874925600503957e-09,0.0010171887697651,-0.0196823701262474,0.0,0.0,0.0,-0.0087167546153068,60.0,15.943803787231444,0.0,-7.054551787177844e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.546275396132842e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001005277517833,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,7.424972136504948e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001005275626084,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.000476852961583,285.2702941894531,294.1499938964844,295.7299194335937,293.4031982421875,296.1645202636719,295.790283203125,284.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172312613576,7.878965035956753e-09,0.0010172234615311,-0.0196929480880498,0.0,0.0,0.0,-0.0087187569588422,60.0,15.883556365966797,0.0,-7.055030692981745e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.546790533931926e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001005331650958,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.425372314173728e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001005329831968,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.000476878718473,285.2620544433594,294.1499938964844,295.7097473144531,293.3635559082031,296.1564025878906,295.7701110839844,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885256003703489e-09,0.0010172772454097,-0.0197094231843948,0.0,0.0,0.0,-0.0087218759581446,60.0,15.746806144714355,0.0,-7.055776762854293e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.546790533931926e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001005331650958,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.425372314173728e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001005329831968,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.000476878718473,285.2620544433594,294.1499938964844,295.7097473144531,293.3635559082031,296.1564025878906,295.7701110839844,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885256003703489e-09,0.0010172772454097,-0.0197094231843948,0.0,0.0,0.0,-0.0087218759581446,60.0,15.746806144714355,0.0,-7.055776762854293e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.54689530772157e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0001005342710413,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,7.425453077303246e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001005340818664,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004768839862663,285.2580261230469,294.1499938964844,295.6996459960937,293.3434143066406,296.1522521972656,295.760009765625,284.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172956390306,7.886499453491071e-09,0.0010172877227887,-0.0197126809507608,0.0,0.0,0.0,-0.0087224915623664,60.0,15.678560256958008,0.0,-7.055924555743331e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.54686911427416e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.000100533987279,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,7.425431977026165e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0001005338053801,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0004768827056977,285.2539978027344,294.1499938964844,295.6895446777344,293.3231506347656,296.1480712890625,295.7499389648437,284.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172922629863,7.88611043134324e-09,0.0010172843467444,-0.0197116620838642,0.0,0.0,0.0,-0.0087222987785935,60.0,15.61044979095459,0.0,-7.055878370465507e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.546411456540228e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001005291633191,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.42507545510307e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001005289814202,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004768599173985,285.24609375,294.1499938964844,295.6693725585937,293.2822570800781,296.1395263671875,295.7297668457031,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172426700592,7.880289309980526e-09,0.0010172347538173,-0.0196964163333177,0.0,0.0,0.0,-0.0087194135412573,60.0,15.474812507629396,0.0,-7.055187722926348e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.546411456540228e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001005291633191,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.42507545510307e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001005289814202,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004768599173985,285.24609375,294.1499938964844,295.6693725585937,293.2822570800781,296.1395263671875,295.7297668457031,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172426700592,7.880289309980526e-09,0.0010172347538173,-0.0196964163333177,0.0,0.0,0.0,-0.0087194135412573,60.0,15.474812507629396,0.0,-7.055187722926348e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.54545903368853e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001005191224976,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.424333307426423e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001005189405987,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004768123617395,285.2383728027344,294.1499938964844,295.649169921875,293.2411499023437,296.1307983398437,295.7096252441406,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868297124957735e-09,0.0010171323083341,-0.0196650084108114,0.0,0.0,0.0,-0.0087134689092636,60.0,15.340046882629396,0.0,-7.053765216369356e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.54545903368853e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001005191224976,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.424333307426423e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001005189405987,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004768123617395,285.2383728027344,294.1499938964844,295.649169921875,293.2411499023437,296.1307983398437,295.7096252441406,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868297124957735e-09,0.0010171323083341,-0.0196650084108114,0.0,0.0,0.0,-0.0087134689092636,60.0,15.340046882629396,0.0,-7.053765216369356e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.543929627398028e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001005029989755,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.423142233164981e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001005028243525,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004767359932884,285.2308044433594,294.1499938964844,295.6289978027344,293.2000427246094,296.1218566894531,295.68951416015625,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849114247449052e-09,0.0010169682791456,-0.0196147691458463,0.0,0.0,0.0,-0.0087039591744542,60.0,15.206480026245115,0.0,-7.051490058529454e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.543929627398028e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001005029989755,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.423142233164981e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001005028243525,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0004767359932884,285.2308044433594,294.1499938964844,295.6289978027344,293.2000427246094,296.1218566894531,295.68951416015625,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849114247449052e-09,0.0010169682791456,-0.0196147691458463,0.0,0.0,0.0,-0.0087039591744542,60.0,15.206480026245115,0.0,-7.051490058529454e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.54183269641362e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001004809091682,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.421510963467881e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001004807345452,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004766313068103,285.223388671875,294.1499938964844,295.6088256835937,293.1591796875,296.1127014160156,295.66943359375,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167516302317,7.822873016039011e-09,0.0010167438304051,-0.0195460431277751,0.0,0.0,0.0,-0.0086909504607319,60.0,15.074400901794434,0.0,-7.048378591889559e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.54183269641362e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001004809091682,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.421510963467881e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001004807345452,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004766313068103,285.223388671875,294.1499938964844,295.6088256835937,293.1591796875,296.1127014160156,295.66943359375,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167516302317,7.822873016039011e-09,0.0010167438304051,-0.0195460431277751,0.0,0.0,0.0,-0.0086909504607319,60.0,15.074400901794434,0.0,-7.048378591889559e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.540556493448094e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0001004674631985,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.420517067657784e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001004672885756,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004765675694216,285.2197570800781,294.1499938964844,295.5987548828125,293.138916015625,296.1080322265625,295.659423828125,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166149586439,7.806908897123321e-09,0.0010166071588173,-0.0195042341947555,0.0,0.0,0.0,-0.0086830351501703,60.0,15.009038925170898,0.0,-7.046485706041494e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.539136226521804e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001004525038297,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.419411849696189e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001004523292067,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004764966142829,285.2161560058594,294.1499938964844,295.58868408203125,293.11883544921875,296.10333251953125,295.6494140625,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164630366489,7.789148881442998e-09,0.0010164553532376,-0.0194577220827341,0.0,0.0,0.0,-0.0086742313578724,60.0,14.944196701049805,0.0,-7.044380367915437e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.535878052702174e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001004181831376,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.416876906063408e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001004180157906,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004763339238706,285.2090759277344,294.1499938964844,295.56854248046875,293.07928466796875,296.09381103515625,295.62945556640625,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161151876673,7.748440111754462e-09,0.0010161073878407,-0.0193511061370372,0.0,0.0,0.0,-0.0086540514603257,60.0,14.81614112854004,0.0,-7.039555782739626e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.535878052702174e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001004181831376,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.416876906063408e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001004180157906,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004763339238706,285.2090759277344,294.1499938964844,295.56854248046875,293.07928466796875,296.09381103515625,295.62945556640625,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161151876673,7.748440111754462e-09,0.0010161073878407,-0.0193511061370372,0.0,0.0,0.0,-0.0086540514603257,60.0,14.81614112854004,0.0,-7.039555782739626e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.532016701996326e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001003775178105,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,7.413872663164511e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001003773504635,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004761411109939,285.2021789550781,294.1499938964844,295.5484619140625,293.04071044921875,296.0841064453125,295.60955810546875,284.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015702728182,7.700216464456844e-09,0.0010156950447708,-0.0192248057574033,0.0,0.0,0.0,-0.0086301444098353,60.0,14.690659523010254,0.0,-7.033842308601379e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.532016701996326e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001003775178105,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,7.413872663164511e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001003773504635,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004761411109939,285.2021789550781,294.1499938964844,295.5484619140625,293.04071044921875,296.0841064453125,295.60955810546875,284.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015702728182,7.700216464456844e-09,0.0010156950447708,-0.0192248057574033,0.0,0.0,0.0,-0.0086301444098353,60.0,14.690659523010254,0.0,-7.033842308601379e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.52925329329446e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001003484067041,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,7.41172261768952e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001003482393571,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.000476003071526,285.1978454589844,294.1499938964844,295.5356140136719,293.0166931152344,296.0777893066406,295.5968933105469,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154074989259,7.665707180137815e-09,0.00101539993193,-0.0191344246268272,0.0,0.0,0.0,-0.0086130360141396,60.0,14.61181354522705,0.0,-7.029755977328024e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,9.527598012937231e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0001003309735096,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.41043477319181e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0001003308061626,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004759203875437,285.1954650878906,294.1499938964844,295.52838134765625,293.0034484863281,296.0741882324219,295.5897521972656,284.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152308968827,7.645042821025072e-09,0.0010152233298867,-0.0190803036093711,0.0,0.0,0.0,-0.0086027923971414,60.0,14.568072319030762,0.0,-7.027308868146066e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.522624168312176e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001002785793389,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.406564691336825e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001002784192678,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004756719572469,285.1889038085937,294.1499938964844,295.50836181640625,292.9676818847656,296.0641174316406,295.57000732421875,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146999265998,7.582952044060676e-09,0.0010146923596039,-0.0189176835119724,0.0,0.0,0.0,-0.0085720112547278,60.0,14.44883918762207,0.0,-7.019959724630098e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.522624168312176e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001002785793389,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.406564691336825e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001002784192678,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004756719572469,285.1889038085937,294.1499938964844,295.50836181640625,292.9676818847656,296.0641174316406,295.57000732421875,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146999265998,7.582952044060676e-09,0.0010146923596039,-0.0189176835119724,0.0,0.0,0.0,-0.0085720112547278,60.0,14.44883918762207,0.0,-7.019959724630098e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.519915329292417e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.000100250057585,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.40445830160752e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.000100249890238,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0004755367117468,285.1856689453125,294.1499938964844,295.49835205078125,292.950439453125,296.0590209960937,295.5601806640625,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144107509404,7.549152414298987e-09,0.0010144031839445,-0.01882915943861,0.0,0.0,0.0,-0.0085552548989653,60.0,14.390754699707031,0.0,-7.01596079011324e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.517094440525398e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001002203425741,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.40226314519532e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001002201752271,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004753957909997,285.1825256347656,294.1499938964844,295.4883728027344,292.9336853027344,296.0538635253906,295.5503845214844,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141095845028,7.513941469028396e-09,0.0010141020175069,-0.0187369380146265,0.0,0.0,0.0,-0.0085377991199493,60.0,14.333657264709473,0.0,-7.01179629913895e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.511147072771564e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.000100157703855,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.397636363748461e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.000100157543784,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0004750987282022,285.1763000488281,294.1499938964844,295.4684143066406,292.9017028808594,296.04345703125,295.53082275390625,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134752374142,7.439731497527191e-09,0.0010134677868336,-0.0185425728559494,0.0,0.0,0.0,-0.0085010109469294,60.0,14.22213077545166,0.0,-7.00302322798052e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.511147072771564e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.000100157703855,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.397636363748461e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.000100157543784,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0004750987282022,285.1763000488281,294.1499938964844,295.4684143066406,292.9017028808594,296.04345703125,295.53082275390625,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134752374142,7.439731497527191e-09,0.0010134677868336,-0.0185425728559494,0.0,0.0,0.0,-0.0085010109469294,60.0,14.22213077545166,0.0,-7.00302322798052e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.504690387984738e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001000896954792,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.392613042611629e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0001000895426841,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0004747762577608,285.17022705078125,294.1499938964844,295.4485168457031,292.8720092773437,296.0328674316406,295.5113830566406,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127861751243,7.35917193850355e-09,0.001012778840959,-0.0183315761387348,0.0,0.0,0.0,-0.0084610749036073,60.0,14.115394592285156,0.0,-6.993505508035015e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.504690387984738e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0001000896954792,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.392613042611629e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0001000895426841,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0004747762577608,285.17022705078125,294.1499938964844,295.4485168457031,292.8720092773437,296.0328674316406,295.5113830566406,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127861751243,7.35917193850355e-09,0.001012778840959,-0.0183315761387348,0.0,0.0,0.0,-0.0084610749036073,60.0,14.115394592285156,0.0,-6.993505508035015e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.497826249571516e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001000174088403,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.38727321731858e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001000172487692,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004744333855342,285.16436767578125,294.1499938964844,295.4286804199219,292.8448486328125,296.0221252441406,295.4920349121094,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.2735391043465825e-09,0.0010120465885847,-0.0181072875857353,0.0,0.0,0.0,-0.0084186224266886,60.0,14.01366901397705,0.0,-6.983395195447883e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.497826249571516e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001000174088403,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.38727321731858e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001000172487692,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004744333855342,285.16436767578125,294.1499938964844,295.4286804199219,292.8448486328125,296.0221252441406,295.4920349121094,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.2735391043465825e-09,0.0010120465885847,-0.0181072875857353,0.0,0.0,0.0,-0.0084186224266886,60.0,14.01366901397705,0.0,-6.983395195447883e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.490585216553882e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.9941149528604e-05,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.38164089852944e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.99409967334941e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004740717413369,285.1586303710937,294.1499938964844,295.4089050292969,292.8204345703125,296.0112609863281,295.4727783203125,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112815070897,7.183218464490437e-09,0.0010112742893397,-0.0178707186132669,0.0,0.0,0.0,-0.0083738462999463,60.0,13.917425155639648,0.0,-6.972739186039689e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
