time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787240,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.490585216553882e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.9941149528604e-05,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.38164089852944e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.99409967334941e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004740717413369,285.1586303710937,294.1499938964844,295.4089050292969,292.8204345703125,296.0112609863281,295.4727783203125,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112815070897,7.183218464490437e-09,0.0010112742893397,-0.0178707186132669,0.0,0.0,0.0,-0.0083738462999463,60.0,13.917425155639648,0.0,-6.972739186039689e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.486811177339403e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.990140097215772e-05,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.378705049632117e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.990124817704782e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.000473883235827,285.1558532714844,294.1499938964844,295.3990478515625,292.8093566894531,296.0057373046875,295.46319580078125,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108788264915,7.136143231889491e-09,0.0010108717251569,-0.0177474170923233,0.0,0.0,0.0,-0.0083505092188715,60.0,13.872024536132812,0.0,-6.967189136730667e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.482979658059776e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.986104851122946e-05,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.375724089797586e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.986089571611956e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.000473691849038,285.15313720703125,294.1499938964844,295.3891906738281,292.799072265625,296.00018310546875,295.45367431640625,285.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104699758812,7.0883476865901685e-09,0.0010104628745466,-0.0176222287118434,0.0,0.0,0.0,-0.0083268145099282,60.0,13.82809066772461,0.0,-6.961555243378825e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.475162369199096e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.977872105082496e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,7.369643572019413e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.977857553167269e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0004733014211524,285.1477355957031,294.1499938964844,295.3695678710937,292.7809753417969,295.989013671875,295.43463134765625,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096364421769,6.990851009192056e-09,0.0010096294572576,-0.0173668581992387,0.0,0.0,0.0,-0.0082784816622734,60.0,13.74361515045166,0.0,-6.95007145168347e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.475162369199096e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.977872105082496e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,7.369643572019413e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.977857553167269e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0004733014211524,285.1477355957031,294.1499938964844,295.3695678710937,292.7809753417969,295.989013671875,295.43463134765625,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096364421769,6.990851009192056e-09,0.0010096294572576,-0.0173668581992387,0.0,0.0,0.0,-0.0082784816622734,60.0,13.74361515045166,0.0,-6.95007145168347e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.467083145864308e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.96936287265271e-05,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.363358599832281e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.96934832073748e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004728978674393,285.1425170898437,294.1499938964844,295.3500061035156,292.7663879394531,295.9776916503906,295.4157409667969,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890077841603671e-09,0.0010087676346302,-0.0171029008924961,0.0,0.0,0.0,-0.0082285245880484,60.0,13.666245460510254,0.0,-6.9382117828809e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.467083145864308e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.96936287265271e-05,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.363358599832281e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,9.96934832073748e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004728978674393,285.1425170898437,294.1499938964844,295.3500061035156,292.7663879394531,295.9776916503906,295.4157409667969,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890077841603671e-09,0.0010087676346302,-0.0171029008924961,0.0,0.0,0.0,-0.0082285245880484,60.0,13.666245460510254,0.0,-6.9382117828809e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.46068685152568e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.962626791093498e-05,299.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,7.358383300015703e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.96261223917827e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004725783946923,285.1388854980469,294.1499938964844,295.3360900878906,292.75738525390625,295.9694519042969,295.4022521972656,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810314090444081e-09,0.0010080855572596,-0.0168939717113971,0.0,0.0,0.0,-0.0081889815628528,60.0,13.614468574523926,0.0,-6.92883190822613e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.458187560085209e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.959995077224448e-05,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.356438436545432e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.95998052530922e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004724535392597,285.1374816894531,294.1499938964844,295.3307800292969,292.7540283203125,295.9662475585937,295.39703369140625,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078259510919,6.779145689250754e-09,0.0010078190825879,-0.0168123301118612,0.0,0.0,0.0,-0.0081735309213399,60.0,13.594358444213867,0.0,-6.925167639337816e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.44804705795832e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.94931542663835e-05,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,7.348550570895895e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.949301602318884e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0004719470452982,285.1325988769531,294.1499938964844,295.3121032714844,292.7424011230469,295.9546813964844,295.3786315917969,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067445691674,6.6527037212438245e-09,0.0010067379334941,-0.0164811294525861,0.0,0.0,0.0,-0.0081108482554554,60.0,13.525296211242676,-0.0,-6.910315164532221e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.44804705795832e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,9.94931542663835e-05,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,7.348550570895895e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.949301602318884e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0004719470452982,285.1325988769531,294.1499938964844,295.3121032714844,292.7424011230469,295.9546813964844,295.3786315917969,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067445691674,6.6527037212438245e-09,0.0010067379334941,-0.0164811294525861,0.0,0.0,0.0,-0.0081108482554554,60.0,13.525296211242676,-0.0,-6.910315164532221e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.44260900723748e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.943588520400226e-05,299.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,7.34432105673477e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.94357469608076e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004716754192486,285.1302490234375,294.1499938964844,295.302978515625,292.7368469238281,295.9488525390625,295.36962890625,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061647044494,6.584899736594707e-09,0.0010061581851914,-0.0163035225123167,0.0,0.0,0.0,-0.0080772349610924,60.0,13.491777420043944,-0.0,-6.902357085891708e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.437112021259964e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.93779904092662e-05,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,7.340044976444915e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.937785216607152e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.0004714008537121,285.1279296875,294.1499938964844,295.2939453125,292.7314758300781,295.9429931640625,295.3607177734375,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055782040581,6.516355455232769e-09,0.0010055716848,-0.0161239746958017,0.0,0.0,0.0,-0.0080432528629899,60.0,13.458718299865724,-0.0,-6.894317294836584e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.42604019655846e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.926139318849891e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.331432425417006e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.926125494530424e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004708478227257,285.1233825683594,294.1499938964844,295.2762756347656,292.72125244140625,295.9312438964844,295.3431396484375,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.3783103243508785e-09,0.0010043915826827,-0.0157623663544654,0.0,0.0,0.0,-0.0079748192802071,60.0,13.39357089996338,-0.0,-6.878138236743325e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.42604019655846e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.926139318849891e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.331432425417006e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.926125494530424e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0004708478227257,285.1233825683594,294.1499938964844,295.2762756347656,292.72125244140625,295.9312438964844,295.3431396484375,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.3783103243508785e-09,0.0010043915826827,-0.0157623663544654,0.0,0.0,0.0,-0.0079748192802071,60.0,13.39357089996338,-0.0,-6.878138236743325e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.415136446477844e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.914656402543188e-05,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.322950841626152e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.91464257822372e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004703032027464,285.1190185546875,294.1499938964844,295.2590637207031,292.71160888671875,295.9193725585937,295.3259582519531,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032354621216,6.242367067699206e-09,0.0010032291756942,-0.0154062602669,0.0,0.0,0.0,-0.0079074269160628,60.0,13.330694198608398,-0.0,-6.862224921633242e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.415136446477844e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.914656402543188e-05,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.322950841626152e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.91464257822372e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004703032027464,285.1190185546875,294.1499938964844,295.2590637207031,292.71160888671875,295.9193725585937,295.3259582519531,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032354621216,6.242367067699206e-09,0.0010032291756942,-0.0154062602669,0.0,0.0,0.0,-0.0079074269160628,60.0,13.330694198608398,-0.0,-6.862224921633242e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.404898446518928e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.90387488855049e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.314987306017429e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.903861064231025e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004697918193414,285.11480712890625,294.1499938964844,295.2422180175781,292.7025756835937,295.907470703125,295.3091735839844,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021437192335,6.114713624327805e-09,0.0010021376656368,-0.0150718642398715,0.0,0.0,0.0,-0.0078441435471177,60.0,13.270424842834473,-0.0,-6.847297839840395e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.404898446518928e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.90387488855049e-05,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.314987306017429e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.903861064231025e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0004697918193414,285.11480712890625,294.1499938964844,295.2422180175781,292.7025756835937,295.907470703125,295.3091735839844,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021437192335,6.114713624327805e-09,0.0010021376656368,-0.0150718642398715,0.0,0.0,0.0,-0.0078441435471177,60.0,13.270424842834473,-0.0,-6.847297839840395e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.395740198669956e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.894229151541369e-05,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.30786268832162e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.8942153272219e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004693343653343,285.1107482910156,294.1499938964844,295.2257385253906,292.694091796875,295.8954772949219,295.2927551269531,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011671110987,6.000508978587504e-09,0.001001161057502,-0.01477269269526,0.0,0.0,0.0,-0.0077875270508229,60.0,13.21308135986328,-0.0,-6.833958110519235e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.395740198669956e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.894229151541369e-05,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.30786268832162e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.8942153272219e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004693343653343,285.1107482910156,294.1499938964844,295.2257385253906,292.694091796875,295.8954772949219,295.2927551269531,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011671110987,6.000508978587504e-09,0.001001161057502,-0.01477269269526,0.0,0.0,0.0,-0.0077875270508229,60.0,13.21308135986328,-0.0,-6.833958110519235e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.391873027198017e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.890156798064707e-05,299.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.304854807443917e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.890143701341005e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0004691412323154,285.1087951660156,294.1499938964844,295.2176208496094,292.6900329589844,295.8894348144531,295.28466796875,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007551172748,5.952290660360404e-09,0.0010007491800934,-0.0146463774144649,0.0,0.0,0.0,-0.007763625588268,60.0,13.186007499694824,-0.0,-6.828329190966542e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.38835510169156e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.886451880447568e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.302118319785222e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.88643878372386e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004689655033871,285.1068725585937,294.1499938964844,295.2095947265625,292.6860656738281,295.8833923339844,295.2766418457031,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003804927691,5.908411537802749e-09,0.0010003745555877,-0.0145314298570156,0.0,0.0,0.0,-0.0077418759465217,60.0,13.159587860107422,-0.0,-6.823209020012655e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.382249118061736e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.88002066151239e-05,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.297367847058922e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.880007564788684e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004686605243477,285.1031188964844,294.1499938964844,295.1936950683594,292.67852783203125,295.8713073730469,295.2606506347656,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.8322409124400565e-09,0.0009997216984629,-0.0143318902701139,0.0,0.0,0.0,-0.0077041066251695,60.0,13.108543395996094,-0.0,-6.814326525272918e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.382249118061736e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.88002066151239e-05,299.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.297367847058922e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.880007564788684e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004686605243477,285.1031188964844,294.1499938964844,295.1936950683594,292.67852783203125,295.8713073730469,295.2606506347656,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.8322409124400565e-09,0.0009997216984629,-0.0143318902701139,0.0,0.0,0.0,-0.0077041066251695,60.0,13.108543395996094,-0.0,-6.814326525272918e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.378231334267184e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.875789692159742e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.29424282326363e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.875776595436037e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004684598825406,285.0995178222656,294.1499938964844,295.17803955078125,292.6714172363281,295.859130859375,295.244873046875,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992985287681,5.7821001320235155e-09,0.0009992928244173,-0.0142005374655127,0.0,0.0,0.0,-0.0076792491599917,60.0,13.061283111572266,-0.0,-6.808481600728555e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.378231334267184e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.875789692159742e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.29424282326363e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.875776595436037e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004684598825406,285.0995178222656,294.1499938964844,295.17803955078125,292.6714172363281,295.859130859375,295.244873046875,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992985287681,5.7821001320235155e-09,0.0009992928244173,-0.0142005374655127,0.0,0.0,0.0,-0.0076792491599917,60.0,13.061283111572266,-0.0,-6.808481600728555e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.376815432915464e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.874297393253072e-05,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.293140515685081e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.874285024125128e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0004683891311287,285.09674072265625,294.1499938964844,295.1656494140625,292.6659851074219,295.8493347167969,295.2323608398437,285.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999148003757,5.764386301621016e-09,0.0009991421829909,-0.0141541324555873,0.0,0.0,0.0,-0.0076704723760485,60.0,13.026762962341309,-0.0,-6.806417474081172e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.376471280120312e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.873935050563888e-05,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.29287276044488e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.873922681435944e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004683719598688,285.0960693359375,294.1499938964844,295.1625671386719,292.6646423339844,295.8468933105469,295.2292175292969,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991108672693,5.7600848535344085e-09,0.0009991050465032,-0.0141428634524345,0.0,0.0,0.0,-0.0076683377847075,60.0,13.018133163452148,-0.0,-6.805916541452461e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.377404057886451e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.87491657724604e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.293597445823252e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.874904208118096e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004684185842052,285.0927734375,294.1499938964844,295.1472473144531,292.6582336425781,295.8346252441406,295.213623046875,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992094710469,5.771621847117103e-09,0.0009992036502808,-0.0141730867326259,0.0,0.0,0.0,-0.0076740570366382,60.0,12.97958755493164,-0.0,-6.80726088830852e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.377404057886451e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.87491657724604e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.293597445823252e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.874904208118096e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004684185842052,285.0927734375,294.1499938964844,295.1472473144531,292.6582336425781,295.8346252441406,295.213623046875,285.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992094710469,5.771621847117103e-09,0.0009992036502808,-0.0141730867326259,0.0,0.0,0.0,-0.0076740570366382,60.0,12.97958755493164,-0.0,-6.80726088830852e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.378909453516826e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.876501280814408e-05,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.294768147403374e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.876488911686464e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0004684937885031,285.0911865234375,294.1499938964844,295.1396484375,292.6551208496094,295.8284606933594,295.2057800292969,285.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999370473437,5.790335766420185e-09,0.0009993646526709,-0.0142221106216311,0.0,0.0,0.0,-0.0076833390630781,60.0,12.961950302124023,-0.0,-6.809441543964567e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.380777191836388e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.878467972157524e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.296220428543165e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.87845560302958e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004685870953835,285.0896301269531,294.1499938964844,295.1320495605469,292.652099609375,295.822265625,295.19793701171875,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995696600526,5.813564740719812e-09,0.0009995638392865,-0.0142829623073339,0.0,0.0,0.0,-0.0076948571950197,60.0,12.94494915008545,-0.0,-6.812148711787813e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.386271995026618e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.884253813652322e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.300493598449975e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.884241444524378e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004688616027124,285.0866394042969,294.1499938964844,295.1169128417969,292.6462097167969,295.80987548828125,295.18218994140625,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001519694924,5.881944264984895e-09,0.0010001461487263,-0.0144620966166257,0.0,0.0,0.0,-0.0077287438325583,60.0,12.913844108581545,-0.0,-6.820122422368513e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.386271995026618e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.884253813652322e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.300493598449975e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.884241444524378e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004688616027124,285.0866394042969,294.1499938964844,295.1169128417969,292.6462097167969,295.80987548828125,295.18218994140625,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001519694924,5.881944264984895e-09,0.0010001461487263,-0.0144620966166257,0.0,0.0,0.0,-0.0077287438325583,60.0,12.913844108581545,-0.0,-6.820122422368513e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.394020162289962e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.892412344925106e-05,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.30651881895028e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.89239997579716e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004692486836574,285.083740234375,294.1499938964844,295.1017761230469,292.6405334472656,295.79742431640625,295.16632080078125,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009768884629,5.978402217721168e-09,0.0010009708348661,-0.0147147821262478,0.0,0.0,0.0,-0.0077765621244907,60.0,12.886384963989258,-0.0,-6.831377419302953e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.394020162289962e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.892412344925106e-05,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.30651881895028e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.89239997579716e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004692486836574,285.083740234375,294.1499938964844,295.1017761230469,292.6405334472656,295.79742431640625,295.16632080078125,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009768884629,5.978402217721168e-09,0.0010009708348661,-0.0147147821262478,0.0,0.0,0.0,-0.0077765621244907,60.0,12.886384963989258,-0.0,-6.831377419302953e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.404131560586392e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.903059981297702e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.314383401535451e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.903047612169756e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004697538097389,285.0810241699219,294.1499938964844,295.0866394042969,292.6350402832031,295.784912109375,295.1502990722656,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020538466051,6.104309502319438e-09,0.0010020477930083,-0.0150446100160479,0.0,0.0,0.0,-0.0078389812260866,60.0,12.862961769104004,-0.0,-6.846082101219508e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.404131560586392e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.903059981297702e-05,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.314383401535451e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.903047612169756e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004697538097389,285.0810241699219,294.1499938964844,295.0866394042969,292.6350402832031,295.784912109375,295.1502990722656,285.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020538466051,6.104309502319438e-09,0.0010020477930083,-0.0150446100160479,0.0,0.0,0.0,-0.0078389812260866,60.0,12.862961769104004,-0.0,-6.846082101219508e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
