time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789580,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.415948443347588e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.915502596413717e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.323572936002165e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.915490954881534e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004703440936282,285.07843017578125,294.1499938964844,295.07147216796875,292.629638671875,295.7723388671875,295.1340637207031,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033120634034,6.251459350181676e-09,0.001003305776976,-0.0154300788417458,0.0,0.0,0.0,-0.0079119279980659,60.0,12.842452049255373,-0.0,-6.863288604108675e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.415948443347588e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.915502596413717e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.323572936002165e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.915490954881534e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004703440936282,285.07843017578125,294.1499938964844,295.07147216796875,292.629638671875,295.7723388671875,295.1340637207031,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033120634034,6.251459350181676e-09,0.001003305776976,-0.0154300788417458,0.0,0.0,0.0,-0.0079119279980659,60.0,12.842452049255373,-0.0,-6.863288604108675e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.422701987205072e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.92261411738582e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.328825449803844e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.922602475853636e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004706814652308,285.0772399902344,294.1499938964844,295.0638427734375,292.6269836425781,295.7660217285156,295.1258544921875,285.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335569846527278e-09,0.0010040263878181,-0.0156504083424806,0.0,0.0,0.0,-0.0079536326229572,60.0,12.833741188049316,-0.0,-6.873133173712631e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.429579222342e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.929855150403456e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,7.33417400624603e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.929843508871272e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004710249777417,285.0760192871094,294.1499938964844,295.0561828613281,292.62432861328125,295.7597045898437,295.1176147460937,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047656251117,6.421212006557653e-09,0.0010047591058537,-0.0158747471868991,0.0,0.0,0.0,-0.0079960906878113,60.0,12.82530403137207,-0.0,-6.883163905513356e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.444017632631584e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.945059719029814e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.345403719227761e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.945048077497633e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004717462288681,285.0736999511719,294.1499938964844,295.0407409667969,292.6190795898437,295.7469787597656,295.1010131835937,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063014924526,6.6010312771425114e-09,0.0010062948567792,-0.0163457784801721,0.0,0.0,0.0,-0.0080852257087826,60.0,12.80970287322998,-0.0,-6.904249971739773e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.444017632631584e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.945059719029814e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.345403719227761e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.945048077497633e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004717462288681,285.0736999511719,294.1499938964844,295.0407409667969,292.6190795898437,295.7469787597656,295.1010131835937,285.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063014924526,6.6010312771425114e-09,0.0010062948567792,-0.0163457784801721,0.0,0.0,0.0,-0.0080852257087826,60.0,12.80970287322998,-0.0,-6.904249971739773e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.459590364713222e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.9614575447049e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.357515278272331e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.961445903172716e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004725241451524,285.07159423828125,294.1499938964844,295.025146484375,292.61383056640625,295.7341613769531,295.0841369628906,285.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079606436192,6.794983242741637e-09,0.0010079538915306,-0.01685381680727,0.0,0.0,0.0,-0.0081813782453536,60.0,12.796635627746582,-0.0,-6.927029261305506e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.459590364713222e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.9614575447049e-05,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,7.357515278272331e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.961445903172716e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004725241451524,285.07159423828125,294.1499938964844,295.025146484375,292.61383056640625,295.7341613769531,295.0841369628906,285.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079606436192,6.794983242741637e-09,0.0010079538915306,-0.01685381680727,0.0,0.0,0.0,-0.0081813782453536,60.0,12.796635627746582,-0.0,-6.927029261305506e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.473467798670754e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.976070577977224e-05,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.368307706201449e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.976058936445042e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.00047321736929,285.0698547363281,294.1499938964844,295.0111999511719,292.6091613769531,295.72283935546875,295.0691223144531,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094388853758,6.967819210501602e-09,0.0010094319004565,-0.0173065308481454,0.0,0.0,0.0,-0.0082670608535408,60.0,12.78580379486084,-0.0,-6.94736002060381e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.475365368416532e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.97806855593808e-05,299.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,7.369783998001367e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.97805764200166e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0004733121604658,285.0696105957031,294.1499938964844,295.0093078613281,292.6085205078125,295.7212829589844,295.0671081542969,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.9914540823390325e-09,0.0010096337646245,-0.0173684377223253,0.0,0.0,0.0,-0.0082787768915295,60.0,12.784326553344728,-0.0,-6.950142505957049e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.491031960351393e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.99456606223248e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.381968316622078e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.994554420700295e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004740947624668,285.0678100585937,294.1499938964844,294.9931945800781,292.6031188964844,295.7082824707031,295.0497741699219,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113095631822,7.1865766670953235e-09,0.0010113024618476,-0.0178795158863067,0.0,0.0,0.0,-0.0083755087107419,60.0,12.772747993469238,-0.0,-6.973135668886243e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.491031960351393e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.99456606223248e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.381968316622078e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.994554420700295e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004740947624668,285.0678100585937,294.1499938964844,294.9931945800781,292.6031188964844,295.7082824707031,295.0497741699219,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113095631822,7.1865766670953235e-09,0.0010113024618476,-0.0178795158863067,0.0,0.0,0.0,-0.0083755087107419,60.0,12.772747993469238,-0.0,-6.973135668886243e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.498611325398088e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001000254778773,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.38786329748109e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.000100025361462,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.000474473403301,285.0669860839844,294.1499938964844,294.98504638671875,292.6003723144531,295.7017517089844,295.0410461425781,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280980707236041e-09,0.0010121091036126,-0.018126780167222,0.0,0.0,0.0,-0.0084223058074712,60.0,12.766817092895508,-0.0,-6.984273426269283e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.506336937192827e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001001068303594,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.393871783278883e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001001067139441,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004748593200929,285.0661315917969,294.1499938964844,294.976806640625,292.5975952148437,295.6952209472656,295.0323791503906,285.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129389120265,7.377201072245043e-09,0.0010129315778613,-0.0183787979185581,0.0,0.0,0.0,-0.0084700053557753,60.0,12.760945320129396,-0.0,-6.995635004614087e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.521128959022462e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000100262586784,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.405375799862668e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001002624776447,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0004755982081405,285.06451416015625,294.1499938964844,294.9600524902344,292.5919189453125,295.6820983886719,295.0148620605469,285.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561428816416083e-09,0.001014508656226,-0.0188613105565309,0.0,0.0,0.0,-0.0085613429546356,60.0,12.748785018920898,-0.0,-7.017413139465134e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.521128959022462e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.000100262586784,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.405375799862668e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001002624776447,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0004755982081405,285.06451416015625,294.1499938964844,294.9600524902344,292.5919189453125,295.6820983886719,295.0148620605469,285.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561428816416083e-09,0.001014508656226,-0.0188613105565309,0.0,0.0,0.0,-0.0085613429546356,60.0,12.748785018920898,-0.0,-7.017413139465134e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.534427954349668e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001004026198643,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.41571857361123e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001004025107249,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004762625321745,285.0630798339844,294.1499938964844,294.94293212890625,292.58599853515625,295.6688842773437,294.9970092773437,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015932066366,7.727050999051244e-09,0.0010159243829548,-0.0192950870841741,0.0,0.0,0.0,-0.0086434464901685,60.0,12.735365867614746,-0.0,-7.03702127680117e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.534427954349668e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001004026198643,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.41571857361123e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001004025107249,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004762625321745,285.0630798339844,294.1499938964844,294.94293212890625,292.58599853515625,295.6688842773437,294.9970092773437,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015932066366,7.727050999051244e-09,0.0010159243829548,-0.0192950870841741,0.0,0.0,0.0,-0.0086434464901685,60.0,12.735365867614746,-0.0,-7.03702127680117e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.546906221657991e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001005340163828,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.425423245877028e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001005339145194,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004768858780153,285.06170654296875,294.1499938964844,294.92535400390625,292.5798645019531,295.65557861328125,294.9790954589844,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172629263252,7.882453800789335e-09,0.0010172550100833,-0.0197020824998617,0.0,0.0,0.0,-0.008720495738089,60.0,12.721120834350586,-0.0,-7.055444228853959e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.546906221657991e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001005340163828,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.425423245877028e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001005339145194,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004768858780153,285.06170654296875,294.1499938964844,294.92535400390625,292.5798645019531,295.65557861328125,294.9790954589844,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172629263252,7.882453800789335e-09,0.0010172550100833,-0.0197020824998617,0.0,0.0,0.0,-0.008720495738089,60.0,12.721120834350586,-0.0,-7.055444228853959e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.55635478021577e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001006335151032,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.432772690663114e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001006334132398,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004773579130414,285.0605773925781,294.1499938964844,294.9073181152344,292.57342529296875,295.6421203613281,294.960693359375,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182668920606,8.00011257240385e-09,0.0010182588594034,-0.0200102254748344,0.0,0.0,0.0,-0.0087788123637437,60.0,12.703493118286133,-0.0,-7.069409235782588e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.55635478021577e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001006335151032,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.432772690663114e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001006334132398,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004773579130414,285.0605773925781,294.1499938964844,294.9073181152344,292.57342529296875,295.6421203613281,294.960693359375,285.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182668920606,8.00011257240385e-09,0.0010182588594034,-0.0200102254748344,0.0,0.0,0.0,-0.0087788123637437,60.0,12.703493118286133,-0.0,-7.069409235782588e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.561373008182272e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001006863531074,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.436674786731601e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.000100686251244,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004776085552293,285.0599975585937,294.1499938964844,294.89813232421875,292.570068359375,295.6354064941406,294.9515075683594,285.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188021697103,8.062598588765013e-09,0.0010187941370531,-0.0201738718897104,0.0,0.0,0.0,-0.0088097946718335,60.0,12.694904327392578,-0.0,-7.076830854657602e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.56499352469109e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001007244791253,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.43949058232829e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001007243772619,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004777894355356,285.0595092773437,294.1499938964844,294.8887939453125,292.5666198730469,295.6286315917969,294.9421691894531,285.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191862238571,8.107672755386375e-09,0.0010191780747845,-0.0202919151633977,0.0,0.0,0.0,-0.0088321324437856,60.0,12.68482780456543,-0.0,-7.08218692579976e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.571290138410404e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001007907776511,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.444387301802635e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001007906757877,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004781039897352,285.0585327148437,294.1499938964844,294.86968994140625,292.5594482421875,295.61505126953125,294.92340087890625,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198595700785,8.18605627728175e-09,0.001019851421006,-0.0204971879720687,0.0,0.0,0.0,-0.0088710058480501,60.0,12.66337776184082,-0.0,-7.091505693779254e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.571290138410404e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001007907776511,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.444387301802635e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0001007906757877,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004781039897352,285.0585327148437,294.1499938964844,294.86968994140625,292.5594482421875,295.61505126953125,294.92340087890625,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198595700785,8.18605627728175e-09,0.001019851421006,-0.0204971879720687,0.0,0.0,0.0,-0.0088710058480501,60.0,12.66337776184082,-0.0,-7.091505693779254e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.574491559760644e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001008244798867,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.446876406902447e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001008243780233,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004782638861797,285.0577087402344,294.1499938964844,294.8500061035156,292.5518798828125,295.6012878417969,294.9042053222656,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201974073424,8.225867098587969e-09,0.0010201892582699,-0.0206014495342969,0.0,0.0,0.0,-0.0088907284662127,60.0,12.637879371643066,-0.0,-7.096241461113095e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.574491559760644e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001008244798867,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.446876406902447e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001008243780233,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004782638861797,285.0577087402344,294.1499938964844,294.8500061035156,292.5518798828125,295.6012878417969,294.9042053222656,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201974073424,8.225867098587969e-09,0.0010201892582699,-0.0206014495342969,0.0,0.0,0.0,-0.0088907284662127,60.0,12.637879371643066,-0.0,-7.096241461113095e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.576704178471118e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.000100847777503,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.448597170878202e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001008476756396,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004783744516316,285.0570068359375,294.1499938964844,294.8295593261719,292.543212890625,295.5880126953125,294.88525390625,285.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204350110143,8.253374872424502e-09,0.0010204267455264,-0.0206734854727983,0.0,0.0,0.0,-0.0089043769985437,60.0,12.610804557800291,-0.0,-7.099514220954006e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.576783486409111e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0001008486142382,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.448658288922161e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001008485123747,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004783784097526,285.0570068359375,294.1499938964844,294.8286437988281,292.5428161621094,295.5874328613281,294.8844299316406,285.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204435093328,8.254357197756692e-09,0.0010204352438449,-0.0206760559231042,0.0,0.0,0.0,-0.0089048650115728,60.0,12.609601020812988,-0.0,-7.099631460505408e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.578193566994742e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001008634571917,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.449754775734618e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001008633553283,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004784488701261,285.05645751953125,294.1499938964844,294.8046569824219,292.5313720703125,295.57330322265625,294.863037109375,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205911239609,8.271857865338461e-09,0.001020582858473,-0.0207218900322914,0.0,0.0,0.0,-0.008913530036807,60.0,12.5752534866333,-0.0,-7.10171406126392e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.578193566994742e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001008634571917,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.449754775734618e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001008633553283,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004784488701261,285.05645751953125,294.1499938964844,294.8046569824219,292.5313720703125,295.57330322265625,294.863037109375,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205911239609,8.271857865338461e-09,0.001020582858473,-0.0207218900322914,0.0,0.0,0.0,-0.008913530036807,60.0,12.5752534866333,-0.0,-7.10171406126392e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.578771278029308e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001008695398923,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.450203702319413e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001008694380288,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004784777702298,285.0562438964844,294.1499938964844,294.791748046875,292.5247802734375,295.5661315917969,294.8517150878906,285.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206518927589,8.279024577007021e-09,0.001020643627271,-0.020740658044815,0.0,0.0,0.0,-0.0089170802384614,60.0,12.556479454040527,-0.0,-7.102567423089567e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.579284233041108e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001008749386528,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.45060242479667e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001008748367894,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004785033816006,285.0560607910156,294.1499938964844,294.7782592773437,292.5177001953125,295.5589294433594,294.840087890625,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207061422988,8.285381269956815e-09,0.0010206977603957,-0.0207573045045137,0.0,0.0,0.0,-0.0089202309027314,60.0,12.536908149719238,-0.0,-7.103324151103152e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.580139885656536e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001008839462883,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.451267447322607e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001008838444249,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004785461642313,285.0557556152344,294.1499938964844,294.7495422363281,292.5019226074219,295.5443420410156,294.8160095214844,285.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207971790805,8.295977238503838e-09,0.0010207889135926,-0.0207850541919469,0.0,0.0,0.0,-0.0089254863560199,60.0,12.495905876159668,-0.0,-7.104585364459126e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.580139885656536e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001008839462883,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.451267447322607e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001008838444249,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004785461642313,285.0557556152344,294.1499938964844,294.7495422363281,292.5019226074219,295.5443420410156,294.8160095214844,285.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207971790805,8.295977238503838e-09,0.0010207889135926,-0.0207850541919469,0.0,0.0,0.0,-0.0089254863560199,60.0,12.495905876159668,-0.0,-7.104585364459126e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.580636105965824e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001008891631499,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.451652345480397e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001008890685625,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004785709606949,285.0555725097656,294.1499938964844,294.71875,292.4842529296875,295.5294494628906,294.79010009765625,285.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208496823906,8.302091458745053e-09,0.0010208413004875,-0.0208010654896497,0.0,0.0,0.0,-0.0089285187423229,60.0,12.450550079345703,-0.0,-7.105312960220544e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.580636105965824e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001008891631499,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.451652345480397e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001008890685625,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004785709606949,285.0555725097656,294.1499938964844,294.71875,292.4842529296875,295.5294494628906,294.79010009765625,285.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208496823906,8.302091458745053e-09,0.0010208413004875,-0.0208010654896497,0.0,0.0,0.0,-0.0089285187423229,60.0,12.450550079345703,-0.0,-7.105312960220544e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.5808609330561e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001008915278362,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.451826968463138e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001008914332487,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004785822238773,285.05548095703125,294.1499938964844,294.6860046386719,292.4648132324219,295.5142517089844,294.762451171875,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208730818703,8.304831489169828e-09,0.0010208648163825,-0.0208082403987646,0.0,0.0,0.0,-0.0089298766106367,60.0,12.401541709899902,-0.0,-7.105639099336258e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
