time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.5808609330561e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001008915278362,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.451826968463138e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001008914332487,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0004785822238773,285.05548095703125,294.1499938964844,294.6860046386719,292.4648132324219,295.5142517089844,294.762451171875,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208730818703,8.304831489169828e-09,0.0010208648163825,-0.0208082403987646,0.0,0.0,0.0,-0.0089298766106367,60.0,12.401541709899902,-0.0,-7.105639099336258e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.580842015566304e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001008913168334,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.451811688952148e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001008912222459,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004785812634509,285.0555419921875,294.1499938964844,294.6514587402344,292.4437561035156,295.4986877441406,294.7330627441406,285.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208705207332,8.304522403079773e-09,0.0010208622552454,-0.0208074320107698,0.0,0.0,0.0,-0.0089297238737344,60.0,12.349146842956545,-0.0,-7.105602151114e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.580842015566304e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001008913168334,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.451811688952148e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001008912222459,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004785812634509,285.0555419921875,294.1499938964844,294.6514587402344,292.4437561035156,295.4986877441406,294.7330627441406,285.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208705207332,8.304522403079773e-09,0.0010208622552454,-0.0208074320107698,0.0,0.0,0.0,-0.0089297238737344,60.0,12.349146842956545,-0.0,-7.105602151114e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.580724872648716e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001008900799206,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.451720011886209e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001008899853331,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004785754426848,285.0556030273437,294.1499938964844,294.63360595703125,292.43267822265625,295.4907531738281,294.717529296875,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208577150478,8.303035592405195e-09,0.0010208493331447,-0.0208035390824079,0.0,0.0,0.0,-0.0089289862662553,60.0,12.321402549743652,-0.0,-7.105425225972797e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.580569894751534e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001008884501061,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.451599958585575e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001008883555186,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004785677301697,285.05572509765625,294.1499938964844,294.6153259277344,292.4212646484375,295.4826965332031,294.7016296386719,285.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301077158989756e-09,0.0010208325693383,-0.0207984093576669,0.0,0.0,0.0,-0.00892801489681,60.0,12.293046951293944,-0.0,-7.105192167955465e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.580171172274277e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001008842446026,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.451288547599688e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001008841500151,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004785477940458,285.0559997558594,294.1499938964844,294.5777587890625,292.3974914550781,295.4664306640625,294.6690368652344,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207979939877,8.296040299171636e-09,0.0010207897284999,-0.0207852181047201,0.0,0.0,0.0,-0.00892551895231,60.0,12.235097885131836,-0.0,-7.104592469886485e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.580171172274277e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001008842446026,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.451288547599688e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001008841500151,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004785477940458,285.0559997558594,294.1499938964844,294.5777587890625,292.3974914550781,295.4664306640625,294.6690368652344,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207979939877,8.296040299171636e-09,0.0010207897284999,-0.0207852181047201,0.0,0.0,0.0,-0.00892551895231,60.0,12.235097885131836,-0.0,-7.104592469886485e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.57957745413296e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.000100877987279,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.450826524291188e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001008778926916,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004785181663464,285.056396484375,294.1499938964844,294.53887939453125,292.37255859375,295.4497375488281,294.6348876953125,285.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207343148067,8.288581376802995e-09,0.0010207259329035,-0.0207656864076852,0.0,0.0,0.0,-0.0089218216016888,60.0,12.174405097961426,-0.0,-7.10370500200952e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.57957745413296e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.000100877987279,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.450826524291188e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001008778926916,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004785181663464,285.056396484375,294.1499938964844,294.53887939453125,292.37255859375,295.4497375488281,294.6348876953125,285.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207343148067,8.288581376802995e-09,0.0010207259329035,-0.0207656864076852,0.0,0.0,0.0,-0.0089218216016888,60.0,12.174405097961426,-0.0,-7.10370500200952e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.578840399626642e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001008702165563,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.450252451235428e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001008701292448,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004784813791047,285.056884765625,294.1499938964844,294.4989318847656,292.3466491699219,295.43267822265625,294.5993347167969,285.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279336327632336e-09,0.0010206468869,-0.0207414738833904,0.0,0.0,0.0,-0.0089172376319766,60.0,12.11143684387207,-0.0,-7.102604371311827e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.578840399626642e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001008702165563,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.450252451235428e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001008701292448,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004784813791047,285.056884765625,294.1499938964844,294.4989318847656,292.3466491699219,295.43267822265625,294.5993347167969,285.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206551523879,8.279336327632336e-09,0.0010206468869,-0.0207414738833904,0.0,0.0,0.0,-0.0089172376319766,60.0,12.11143684387207,-0.0,-7.102604371311827e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.57798256422393e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000100861179817,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.449585245922208e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001008610925055,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004784385673701,285.0574951171875,294.1499938964844,294.4580078125,292.3199462890625,295.4151916503906,294.5625,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268592033289224e-09,0.0010205551516264,-0.0207133367657661,0.0,0.0,0.0,-0.0089119123294949,60.0,12.046564102172852,-0.0,-7.10132539438746e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.57798256422393e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000100861179817,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.449585245922208e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001008610925055,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004784385673701,285.0574951171875,294.1499938964844,294.4580078125,292.3199462890625,295.4151916503906,294.5625,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268592033289224e-09,0.0010205551516264,-0.0207133367657661,0.0,0.0,0.0,-0.0089119123294949,60.0,12.046564102172852,-0.0,-7.10132539438746e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.577514720149338e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001008562539936,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.449220720445737e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001008561666822,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004784151969943,285.0578308105469,294.1499938964844,294.4372253417969,292.30633544921875,295.4062194824219,294.54345703125,285.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262730055719203e-09,0.0010205048602074,-0.0206979848444461,0.0,0.0,0.0,-0.0089090056717395,60.0,12.013333320617676,-0.0,-7.100627641420942e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.57703305175528e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0001008511753752,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.448846008628607e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001008510880637,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004783911281265,285.0582275390625,294.1499938964844,294.41632080078125,292.2925720214844,295.39715576171875,294.5242004394531,285.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204615537077,8.25669577153576e-09,0.0010204532882198,-0.0206821840256452,0.0,0.0,0.0,-0.0089060142636299,60.0,11.979814529418944,-0.0,-7.099909993257826e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.576040611136703e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001008407198241,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.44807330192998e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001008406325126,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000478341593407,285.0590515136719,294.1499938964844,294.3739929199219,292.2646789550781,295.3788146972656,294.48516845703125,285.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203553829342,8.244274596336254e-09,0.0010203471174463,-0.020649654790759,0.0,0.0,0.0,-0.0088998572900891,60.0,11.912238121032717,-0.0,-7.098432064367445e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.576040611136703e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001008407198241,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.44807330192998e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001008406325126,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000478341593407,285.0590515136719,294.1499938964844,294.3739929199219,292.2646789550781,295.3788146972656,294.48516845703125,285.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203553829342,8.244274596336254e-09,0.0010203471174463,-0.020649654790759,0.0,0.0,0.0,-0.0088998572900891,60.0,11.912238121032717,-0.0,-7.098432064367445e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.575000876793638e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000100829762232,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.447264215443283e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001008296821964,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004782896721735,285.0599670410156,294.1499938964844,294.33123779296875,292.2364501953125,295.3600769042969,294.4452209472656,285.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231259229773968e-09,0.0010202358243986,-0.0206155702471733,0.0,0.0,0.0,-0.0088934041559696,60.0,11.843578338623049,-0.0,-7.096883081203488e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.575000876793638e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000100829762232,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.447264215443283e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001008296821964,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004782896721735,285.0599670410156,294.1499938964844,294.33123779296875,292.2364501953125,295.3600769042969,294.4452209472656,285.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231259229773968e-09,0.0010202358243986,-0.0206155702471733,0.0,0.0,0.0,-0.0088934041559696,60.0,11.843578338623049,-0.0,-7.096883081203488e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.573953866492956e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001008187318802,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.446449308190495e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001008186518447,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004782373725902,285.0610046386719,294.1499938964844,294.2882080078125,292.20806884765625,295.34088134765625,294.4045715332031,285.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218156821726552e-09,0.001020123832859,-0.020581254735589,0.0,0.0,0.0,-0.0088869091123342,60.0,11.77427577972412,-0.0,-7.095324150441229e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.573953866492956e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001008187318802,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.446449308190495e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001008186518447,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004782373725902,285.0610046386719,294.1499938964844,294.2882080078125,292.20806884765625,295.34088134765625,294.4045715332031,285.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218156821726552e-09,0.001020123832859,-0.020581254735589,0.0,0.0,0.0,-0.0088869091123342,60.0,11.77427577972412,-0.0,-7.095324150441229e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.57292941166088e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001008079416351,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.44565186323598e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001008078615996,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0004781862080562,285.0621643066406,294.1499938964844,294.2450866699219,292.1796264648437,295.3212585449219,294.3633117675781,285.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205334189881341e-09,0.0010200141696259,-0.0205476749688386,0.0,0.0,0.0,-0.0088805519044399,60.0,11.70468521118164,-0.0,-7.093799325730289e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.57292941166088e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001008079416351,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.44565186323598e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001008078615996,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0004781862080562,285.0621643066406,294.1499938964844,294.2450866699219,292.1796264648437,295.3212585449219,294.3633117675781,285.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205334189881341e-09,0.0010200141696259,-0.0205476749688386,0.0,0.0,0.0,-0.0088805519044399,60.0,11.70468521118164,-0.0,-7.093799325730289e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.572439012117684e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001008027757052,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.445269875461236e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001008026883937,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004781617317348,285.0627746582031,294.1499938964844,294.2235107421875,292.1654357910156,295.3112487792969,294.34246826171875,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199699318036,8.199195100644374e-09,0.0010199616663157,-0.0205315984785556,0.0,0.0,0.0,-0.0088775092735886,60.0,11.669888496398926,-0.0,-7.093068887797926e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.571963164489716e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001007977625704,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.444899529218674e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0001007976752589,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004781379539053,285.0634155273437,294.1499938964844,294.2019958496094,292.1513061523437,295.3011474609375,294.3215637207031,285.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199189418926,8.193237199805026e-09,0.0010199107928201,-0.0205159969627857,0.0,0.0,0.0,-0.0088745560497045,60.0,11.635159492492676,-0.0,-7.092360476690375e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.571063128532842e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001007882747217,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.444198854500428e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001007881946861,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004780930175911,285.06475830078125,294.1499938964844,294.1591491699219,292.123291015625,295.2807006835937,294.2796630859375,285.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198225500062,8.181967103837451e-09,0.0010198144009336,-0.020486481487751,0.0,0.0,0.0,-0.0088689681142568,60.0,11.565977096557615,-0.0,-7.091019682547994e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.571063128532842e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001007882747217,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.444198854500428e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001007881946861,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004780930175911,285.06475830078125,294.1499938964844,294.1591491699219,292.123291015625,295.2807006835937,294.2796630859375,285.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198225500062,8.181967103837451e-09,0.0010198144009336,-0.020486481487751,0.0,0.0,0.0,-0.0088689681142568,60.0,11.565977096557615,-0.0,-7.091019682547994e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.5702831458766e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001007800601655,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.443592039635405e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.00010077998013,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.000478054076666,285.06622314453125,294.1499938964844,294.1166687011719,292.0957336425781,295.2598571777344,294.2376708984375,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197389638051,8.17219536486391e-09,0.0010197308147326,-0.0204608906060457,0.0,0.0,0.0,-0.0088641243055462,60.0,11.497467041015623,-0.0,-7.089857945175029e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.5702831458766e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001007800601655,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.443592039635405e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.00010077998013,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.000478054076666,285.06622314453125,294.1499938964844,294.1166687011719,292.0957336425781,295.2598571777344,294.2376708984375,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197389638051,8.17219536486391e-09,0.0010197308147326,-0.0204608906060457,0.0,0.0,0.0,-0.0088641243055462,60.0,11.497467041015623,-0.0,-7.089857945175029e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.569642861606552e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001007733080768,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.443093636538833e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001007732353173,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004780221206601,285.0677795410156,294.1499938964844,294.0747375488281,292.0687866210937,295.2386474609375,294.1957092285156,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196702787652,8.164162679236142e-09,0.0010196621296927,-0.0204398538917303,0.0,0.0,0.0,-0.0088601419702172,60.0,11.429974555969238,-0.0,-7.088902265195429e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.569642861606552e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001007733080768,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.443093636538833e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001007732353173,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004780221206601,285.0677795410156,294.1499938964844,294.0747375488281,292.0687866210937,295.2386474609375,294.1957092285156,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196702787652,8.164162679236142e-09,0.0010196621296927,-0.0204398538917303,0.0,0.0,0.0,-0.0088601419702172,60.0,11.429974555969238,-0.0,-7.088902265195429e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.5691742899362e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001007683749776,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.442729111062363e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.000100768294942,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004779987211804,285.0694274902344,294.1499938964844,294.0335693359375,292.0426025390625,295.2170715332031,294.15399169921875,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196198709309,8.15827405631353e-09,0.0010196117218583,-0.0204244330525398,0.0,0.0,0.0,-0.0088572222739458,60.0,11.363811492919922,-0.0,-7.088202380600708e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.5691742899362e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001007683749776,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.442729111062363e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.000100768294942,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004779987211804,285.0694274902344,294.1499938964844,294.0335693359375,292.0426025390625,295.2170715332031,294.15399169921875,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196198709309,8.15827405631353e-09,0.0010196117218583,-0.0204244330525398,0.0,0.0,0.0,-0.0088572222739458,60.0,11.363811492919922,-0.0,-7.088202380600708e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.569022222422063e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001007667742669,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.442610512953252e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001007666942314,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004779911541845,285.0703125,294.1499938964844,294.0132751464844,292.02984619140625,295.2061462402344,294.1332702636719,285.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196035727858,8.156352926391719e-09,0.0010195954237133,-0.0204194020479917,0.0,0.0,0.0,-0.0088562704622745,60.0,11.33139705657959,-0.0,-7.087974296382529e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.568919631419703e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001007656901492,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.442530477419496e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001007656101137,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004779860319104,285.0711975097656,294.1499938964844,293.9932556152344,292.0173645019531,295.19512939453125,294.1126708984375,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195923969149,8.155049080471599e-09,0.0010195842478424,-0.0204159878194332,0.0,0.0,0.0,-0.0088556241244077,60.0,11.299423217773438,-0.0,-7.087818687523395e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.568872337695213e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001007651808322,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.442492642439902e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001007651080726,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004779836745001,285.07305908203125,294.1499938964844,293.9540100097656,291.9931945800781,295.17291259765625,294.0718688964844,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195868089795,8.154405151117317e-09,0.0010195786599069,-0.020414300262928,0.0,0.0,0.0,-0.0088553046807646,60.0,11.236802101135254,-0.0,-7.08774265945067e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.568872337695213e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001007651808322,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.442492642439902e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001007651080726,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004779836745001,285.07305908203125,294.1499938964844,293.9540100097656,291.9931945800781,295.17291259765625,294.0718688964844,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195868089795,8.154405151117317e-09,0.0010195786599069,-0.020414300262928,0.0,0.0,0.0,-0.0088553046807646,60.0,11.236802101135254,-0.0,-7.08774265945067e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.569107351126148e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001007676546578,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.442675268976018e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001007675818982,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004779954324476,285.07501220703125,294.1499938964844,293.9159851074219,291.97027587890625,295.1504211425781,294.03179931640625,285.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196113726124,8.157282849197145e-09,0.0010196032235398,-0.0204218365252017,0.0,0.0,0.0,-0.0088567305356264,60.0,11.176570892333984,-0.0,-7.088084430506569e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.569107351126148e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0001007676546578,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.442675268976018e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001007675818982,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004779954324476,285.07501220703125,294.1499938964844,293.9159851074219,291.97027587890625,295.1504211425781,294.03179931640625,285.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196113726124,8.157282849197145e-09,0.0010196032235398,-0.0204218365252017,0.0,0.0,0.0,-0.0088567305356264,60.0,11.176570892333984,-0.0,-7.088084430506569e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
