time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794260,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.569623216520996e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001007730825222,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.44307617424056e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001007730097626,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004780212184414,285.0770263671875,294.1499938964844,293.8793334960937,291.94879150390625,295.127685546875,293.9925537109375,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665854983,8.163659970250592e-09,0.0010196577059105,-0.0204385388642549,0.0,0.0,0.0,-0.0088598923757672,60.0,11.118937492370604,-0.0,-7.088842579605625e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.569623216520996e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001007730825222,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.44307617424056e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001007730097626,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004780212184414,285.0770263671875,294.1499938964844,293.8793334960937,291.94879150390625,295.127685546875,293.9925537109375,285.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665854983,8.163659970250592e-09,0.0010196577059105,-0.0204385388642549,0.0,0.0,0.0,-0.0088598923757672,60.0,11.118937492370604,-0.0,-7.088842579605625e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.570459951646626e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001007818864309,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.443725917255506e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001007818136713,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004780630115419,285.07916259765625,294.1499938964844,293.84423828125,291.9288635253906,295.104736328125,293.954345703125,285.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197545634582,8.17403211783585e-09,0.0010197464143857,-0.020465699955821,0.0,0.0,0.0,-0.0088650342077016,60.0,11.0642671585083,-0.0,-7.090076081794906e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.570459951646626e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001007818864309,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.443725917255506e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001007818136713,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004780630115419,285.07916259765625,294.1499938964844,293.84423828125,291.9288635253906,295.104736328125,293.954345703125,285.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197545634582,8.17403211783585e-09,0.0010197464143857,-0.020465699955821,0.0,0.0,0.0,-0.0088650342077016,60.0,11.0642671585083,-0.0,-7.090076081794906e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.571010014042258e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001007876853691,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,7.444154471158981e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001007876126095,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004780905146617,285.08026123046875,294.1499938964844,293.82733154296875,291.9195251464844,295.0931701660156,293.93572998046875,285.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198131203651,8.180865762597023e-09,0.0010198049712926,-0.0204835962504148,0.0,0.0,0.0,-0.0088684223592281,60.0,11.038204193115234,-0.0,-7.090888942684614e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.571643749950454e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001007943501463,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.444647053489462e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001007942773867,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004781221796292,285.0813903808594,294.1499938964844,293.8108825683594,291.9106750488281,295.08154296875,293.9173889160156,285.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198805248364,8.188735023395566e-09,0.0010198722593486,-0.020504206418991,0.0,0.0,0.0,-0.0088723236694931,60.0,11.012975692749023,-0.0,-7.09182472746761e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.57314478000626e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001008101535262,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.445814117090777e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001008100880426,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004781971802003,285.0837097167969,294.1499938964844,293.7794189453125,291.89434814453125,295.0582580566406,293.881591796875,285.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207389434744528e-09,0.0010200316319242,-0.0205530580133199,0.0,0.0,0.0,-0.0088815707713365,60.0,10.96471881866455,-0.0,-7.094043752431389e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.57314478000626e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0001008101535262,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.445814117090777e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001008100880426,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004781971802003,285.0837097167969,294.1499938964844,293.7794189453125,291.89434814453125,295.0582580566406,293.881591796875,285.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207389434744528e-09,0.0010200316319242,-0.0205530580133199,0.0,0.0,0.0,-0.0088815707713365,60.0,10.96471881866455,-0.0,-7.094043752431389e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.57506854319945e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001008304097922,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.447309326380491e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0001008303370326,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0004782932810485,285.08612060546875,294.1499938964844,293.75,291.880126953125,295.0348205566406,293.847412109375,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202444391325,8.231308079587052e-09,0.0010202361736446,-0.0206156969070434,0.0,0.0,0.0,-0.0088934283703565,60.0,10.920775413513184,-0.0,-7.096888765545374e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.57506854319945e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001008304097922,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.447309326380491e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0001008303370326,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,0.0004782932810485,285.08612060546875,294.1499938964844,293.75,291.880126953125,295.0348205566406,293.847412109375,285.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202444391325,8.231308079587052e-09,0.0010202361736446,-0.0206156969070434,0.0,0.0,0.0,-0.0088934283703565,60.0,10.920775413513184,-0.0,-7.096888765545374e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.57722804741934e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001008531471597,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.448988617397845e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001008530816761,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004784011980518,285.0885925292969,294.1499938964844,293.721923828125,291.8681030273437,295.0113525390625,293.8144226074219,285.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258169259534043e-09,0.0010204658610746,-0.0206860415637493,0.0,0.0,0.0,-0.0089067444205284,60.0,10.880230903625488,-0.0,-7.100085497313557e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.57722804741934e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001008531471597,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.448988617397845e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001008530816761,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004784011980518,285.0885925292969,294.1499938964844,293.721923828125,291.8681030273437,295.0113525390625,293.8144226074219,285.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258169259534043e-09,0.0010204658610746,-0.0206860415637493,0.0,0.0,0.0,-0.0089067444205284,60.0,10.880230903625488,-0.0,-7.100085497313557e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.579501784173772e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001008770850603,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.450756675098091e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001008770123007,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004785147611983,285.09112548828125,294.1499938964844,293.6943359375,291.8582763671875,294.9877624511719,293.7828063964844,285.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286446195882036e-09,0.001020707655698,-0.0207600928843021,0.0,0.0,0.0,-0.0089207626879215,60.0,10.844200134277344,-0.0,-7.103450627710117e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.579501784173772e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001008770850603,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.450756675098091e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001008770123007,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004785147611983,285.09112548828125,294.1499938964844,293.6943359375,291.8582763671875,294.9877624511719,293.7828063964844,285.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286446195882036e-09,0.001020707655698,-0.0207600928843021,0.0,0.0,0.0,-0.0089207626879215,60.0,10.844200134277344,-0.0,-7.103450627710117e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.580661571817473e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001008892941172,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,7.451658166246489e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001008892286336,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004785727069247,285.0924377441406,294.1499938964844,293.6807556152344,291.8541564941406,294.9759521484375,293.7674865722656,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300872877953225e-09,0.0010208310559391,-0.0207978729158639,0.0,0.0,0.0,-0.0089279143139719,60.0,10.827842712402344,-0.0,-7.10516800950245e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.581831545801832e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001009016195894,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.452568388544023e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001009015468298,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004786311765201,285.0937805175781,294.1499938964844,293.66729736328125,291.8505554199219,294.964111328125,293.7524108886719,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.0,0.0,-0.0089351320639252,60.0,10.812459945678713,-0.0,-7.106901023234968e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.584180952515452e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001009263505693,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.454395381500944e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001009262850857,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004787485522683,285.0965270996094,294.1499938964844,293.6407470703125,291.84478759765625,294.9404296875,293.7229919433594,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213713102,8.344657409509182e-09,0.0010212054476141,-0.0209125354886055,0.0,0.0,0.0,-0.0089496197178959,60.0,10.784639358520508,-0.0,-7.110381261554721e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.584180952515452e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001009263505693,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.454395381500944e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001009262850857,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004787485522683,285.0965270996094,294.1499938964844,293.6407470703125,291.84478759765625,294.9404296875,293.7229919433594,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213713102,8.344657409509182e-09,0.0010212054476141,-0.0209125354886055,0.0,0.0,0.0,-0.0089496197178959,60.0,10.784639358520508,-0.0,-7.110381261554721e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.5865128969308e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001009509069263,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.456208550138399e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0001009508414426,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004788650549016,285.0993347167969,294.1499938964844,293.61474609375,291.8408508300781,294.9166564941406,293.6944274902344,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373668869410267e-09,0.001021453528665,-0.0209885090589523,0.0,0.0,0.0,-0.0089640021324157,60.0,10.760453224182127,-0.0,-7.113836630878724e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.5865128969308e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001009509069263,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.456208550138399e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0001009508414426,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0004788650549016,285.0993347167969,294.1499938964844,293.61474609375,291.8408508300781,294.9166564941406,293.6944274902344,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.373668869410267e-09,0.001021453528665,-0.0209885090589523,0.0,0.0,0.0,-0.0089640021324157,60.0,10.760453224182127,-0.0,-7.113836630878724e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.588790271664038e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001009748812066,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.457979518221691e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001009748229989,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004789788217749,285.1022644042969,294.1499938964844,293.5892639160156,291.8386535644531,294.8928527832031,293.6666259765625,285.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.401998208285022e-09,0.0010216956725344,-0.0210626982152462,0.0,0.0,0.0,-0.0089780464768409,60.0,10.739643096923828,-0.0,-7.117211708873583e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.588790271664038e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001009748812066,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.457979518221691e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001009748229989,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004789788217749,285.1022644042969,294.1499938964844,293.5892639160156,291.8386535644531,294.8928527832031,293.6666259765625,285.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.401998208285022e-09,0.0010216956725344,-0.0210626982152462,0.0,0.0,0.0,-0.0089780464768409,60.0,10.739643096923828,-0.0,-7.117211708873583e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.590978152118625e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0001009979168884,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.459680637111887e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001009978514048,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004790881066583,285.1052551269531,294.1499938964844,293.5643310546875,291.83807373046875,294.8690185546875,293.6395568847656,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219368850812,8.429208442350955e-09,0.0010219283867627,-0.0211339555680751,0.0,0.0,0.0,-0.0089915357530117,60.0,10.7219820022583,-0.0,-7.120453915376856e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.590978152118625e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0001009979168884,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.459680637111887e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001009978514048,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004790881066583,285.1052551269531,294.1499938964844,293.5643310546875,291.83807373046875,294.8690185546875,293.6395568847656,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219368850812,8.429208442350955e-09,0.0010219283867627,-0.0211339555680751,0.0,0.0,0.0,-0.0089915357530117,60.0,10.7219820022583,-0.0,-7.120453915376856e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.59202297963202e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001010089181363,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.460493361577392e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001010088599286,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004791403189301,285.1067810058594,294.1499938964844,293.55206298828125,291.8383483886719,294.85711669921875,293.62628173828125,285.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220479452982,8.442209598058525e-09,0.001022039563395,-0.0211680009961128,0.0,0.0,0.0,-0.008997980505228,60.0,10.7144136428833,-0.0,-7.122002898540813e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.593035792931914e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001010195774142,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.461280620191246e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001010195119306,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004791909013874,285.1083374023437,294.1499938964844,293.5399169921875,291.8389892578125,294.8451843261719,293.6131896972656,285.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221556294709,8.454800415336194e-09,0.0010221471311524,-0.0212009735405445,0.0,0.0,0.0,-0.0090042222291231,60.0,10.70750617980957,-0.0,-7.12350356479874e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.59495228016749e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001010397609206,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.462771463906392e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.000101039695437,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004792866529896,285.11151123046875,294.1499938964844,293.5160827636719,291.84130859375,294.8213195800781,293.5873718261719,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478640012299365e-09,0.0010223510907962,-0.0212634019553661,0.0,0.0,0.0,-0.0090160416439175,60.0,10.695350646972656,-0.0,-7.126345735741779e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.59495228016749e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001010397609206,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.462771463906392e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.000101039695437,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004792866529896,285.11151123046875,294.1499938964844,293.5160827636719,291.84130859375,294.8213195800781,293.5873718261719,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478640012299365e-09,0.0010223510907962,-0.0212634019553661,0.0,0.0,0.0,-0.0090160416439175,60.0,10.695350646972656,-0.0,-7.126345735741779e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.596678864909336e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001010579362628,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.464113878086209e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001010578780551,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004793729167431,285.11474609375,294.1499938964844,293.4927673339844,291.8448791503906,294.7974853515625,293.56219482421875,285.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225431760773,8.500109949238777e-09,0.0010225346777588,-0.0213196258991956,0.0,0.0,0.0,-0.0090266847983002,60.0,10.685750007629396,-0.0,-7.128905821218724e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.596678864909336e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001010579362628,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.464113878086209e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001010578780551,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004793729167431,285.11474609375,294.1499938964844,293.4927673339844,291.8448791503906,294.7974853515625,293.56219482421875,285.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225431760773,8.500109949238777e-09,0.0010225346777588,-0.0213196258991956,0.0,0.0,0.0,-0.0090266847983002,60.0,10.685750007629396,-0.0,-7.128905821218724e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.598211909178644e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001010740743367,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.465305679943413e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001010740161291,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.000479449488921,285.1180419921875,294.1499938964844,293.4700012207031,291.849609375,294.7736511230469,293.5375061035156,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519163152698184e-09,0.0010226976592093,-0.0213695205748081,0.0,0.0,0.0,-0.009036130271852,60.0,10.678130149841309,-0.0,-7.131178136887685e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.598211909178644e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001010740743367,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.465305679943413e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001010740161291,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.000479449488921,285.1180419921875,294.1499938964844,293.4700012207031,291.849609375,294.7736511230469,293.5375061035156,285.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519163152698184e-09,0.0010226976592093,-0.0213695205748081,0.0,0.0,0.0,-0.009036130271852,60.0,10.678130149841309,-0.0,-7.131178136887685e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.599504119250923e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001010876803775,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.466310489689931e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001010876221698,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004795140703208,285.1214294433594,294.1499938964844,293.44781494140625,291.8553771972656,294.7498474121094,293.51348876953125,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228435276076,8.535224083061621e-09,0.0010228349128738,-0.0214115791022777,0.0,0.0,0.0,-0.0090440921485424,60.0,10.672825813293455,-0.0,-7.133093760103294e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.599504119250923e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001010876803775,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.466310489689931e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001010876221698,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004795140703208,285.1214294433594,294.1499938964844,293.44781494140625,291.8553771972656,294.7498474121094,293.51348876953125,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228435276076,8.535224083061621e-09,0.0010228349128738,-0.0214115791022777,0.0,0.0,0.0,-0.0090440921485424,60.0,10.672825813293455,-0.0,-7.133093760103294e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.60005636443384e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001010934938676,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.466739771189168e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.00010109343566,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0004795416607521,285.1231384277344,294.1499938964844,293.4369201660156,291.858642578125,294.7379455566406,293.5017395019531,285.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229020845144,8.542082596818545e-09,0.001022893586196,-0.0214295387268066,0.0,0.0,0.0,-0.0090474924072623,60.0,10.67098903656006,-0.0,-7.133911594792154e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.600544581189752e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001010986379696,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.467118848580867e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.000101098572486,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.000479566049762,285.1249084472656,294.1499938964844,293.4261779785156,291.8620910644531,294.72607421875,293.4901428222656,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022954005748,8.548147967246678e-09,0.0010229453910142,-0.0214454233646392,0.0,0.0,0.0,-0.0090504996478557,60.0,10.669586181640623,-0.0,-7.134634927297159e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.601340570952745e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001011070198728,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.467738032573834e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001011069616652,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004796058346983,285.12841796875,294.1499938964844,293.4051513671875,291.86962890625,294.7023620605469,293.46734619140625,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230385232716,8.558028063987422e-09,0.0010230300249531,-0.0214712973684072,0.0,0.0,0.0,-0.0090553974732756,60.0,10.66778564453125,-0.0,-7.135813717695785e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.601340570952745e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001011070198728,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.467738032573834e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001011069616652,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004796058346983,285.12841796875,294.1499938964844,293.4051513671875,291.86962890625,294.7023620605469,293.46734619140625,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230385232716,8.558028063987422e-09,0.0010230300249531,-0.0214712973684072,0.0,0.0,0.0,-0.0090553974732756,60.0,10.66778564453125,-0.0,-7.135813717695785e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.601846250006928e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001011123313219,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.468130934285e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001011122803902,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004796310968231,285.1320495605469,294.1499938964844,293.3846740722656,291.8778686523437,294.6787109375,293.4451904296875,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230920743197,8.564283504597371e-09,0.0010230834595859,-0.0214876774698495,0.0,0.0,0.0,-0.0090584987774491,60.0,10.667415618896484,-0.0,-7.13655978756833e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
