time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.601846250006928e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001011123313219,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.468130934285e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001011122803902,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004796310968231,285.1320495605469,294.1499938964844,293.3846740722656,291.8778686523437,294.6787109375,293.4451904296875,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230920743197,8.564283504597371e-09,0.0010230834595859,-0.0214876774698495,0.0,0.0,0.0,-0.0090584987774491,60.0,10.667415618896484,-0.0,-7.13655978756833e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.602029604138806e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0001011142667266,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.468273543054238e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001011142085189,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004796402936335,285.1357116699219,294.1499938964844,293.36474609375,291.88671875,294.65509033203125,293.42364501953125,285.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231112828478,8.56653148417763e-09,0.001023102668114,-0.0214935634285211,0.0,0.0,0.0,-0.0090596135705709,60.0,10.668231964111328,-0.0,-7.136828372722448e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.602029604138806e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0001011142667266,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.468273543054238e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001011142085189,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004796402936335,285.1357116699219,294.1499938964844,293.36474609375,291.88671875,294.65509033203125,293.42364501953125,285.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231112828478,8.56653148417763e-09,0.001023102668114,-0.0214935634285211,0.0,0.0,0.0,-0.0090596135705709,60.0,10.668231964111328,-0.0,-7.136828372722448e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.601837518857792e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001011122367344,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.468123658327386e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001011121858027,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004796306893695,285.13946533203125,294.1499938964844,293.345458984375,291.8960266113281,294.631591796875,293.4027099609375,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230904445052,8.564099651664492e-09,0.0010230819461867,-0.0214871950447559,0.0,0.0,0.0,-0.0090584075078368,60.0,10.669977188110352,-0.0,-7.136537760743522e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.601837518857792e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001011122367344,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.468123658327386e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001011121858027,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004796306893695,285.13946533203125,294.1499938964844,293.345458984375,291.8960266113281,294.631591796875,293.4027099609375,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230904445052,8.564099651664492e-09,0.0010230819461867,-0.0214871950447559,0.0,0.0,0.0,-0.0090584075078368,60.0,10.669977188110352,-0.0,-7.136537760743522e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.601560304872692e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001011093117995,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.467907562386245e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0001011092535918,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004796168359462,285.1413879394531,294.1499938964844,293.33599853515625,291.9008483886719,294.619873046875,293.3925170898437,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230606421828,8.560619768616107e-09,0.001023052027449,-0.0214780829846858,0.0,0.0,0.0,-0.009056681767106,60.0,10.671175003051758,-0.0,-7.136122803785838e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.601191413821653e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001011054337141,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,7.467620162060484e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001011053755064,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0004795984423253,285.143310546875,294.1499938964844,293.32672119140625,291.90576171875,294.608154296875,293.3824462890625,285.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230210609734,8.556008346261024e-09,0.0010230125626549,-0.0214660074561834,0.0,0.0,0.0,-0.0090543953701853,60.0,10.672502517700195,-0.0,-7.13557284370836e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.600191697245464e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001010949054034,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.46684308978729e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0001010948471957,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0004795485292561,285.1471862792969,294.1499938964844,293.30859375,291.9157409667969,294.5848388671875,293.3627014160156,285.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229145409539,8.543517893144781e-09,0.0010229059262201,-0.0214332975447177,0.0,0.0,0.0,-0.0090482048690319,60.0,10.675369262695312,-0.0,-7.134082835591471e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.600191697245464e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001010949054034,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.46684308978729e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0001010948471957,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0004795485292561,285.1471862792969,294.1499938964844,293.30859375,291.9157409667969,294.5848388671875,293.3627014160156,285.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229145409539,8.543517893144781e-09,0.0010229059262201,-0.0214332975447177,0.0,0.0,0.0,-0.0090482048690319,60.0,10.675369262695312,-0.0,-7.134082835591471e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.598682663636282e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.00010107900016,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.46566875022836e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001010789492283,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004794731212314,285.151123046875,294.1499938964844,293.29107666015625,291.9259338378906,294.5616149902344,293.3435974121094,285.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227533057332,8.524672523435584e-09,0.0010227448074147,-0.021383948624134,0.0,0.0,0.0,-0.0090388618409633,60.0,10.67846393585205,-0.0,-7.131834678375526e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.598682663636282e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.00010107900016,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.46566875022836e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001010789492283,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004794731212314,285.151123046875,294.1499938964844,293.29107666015625,291.9259338378906,294.5616149902344,293.3435974121094,285.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227533057332,8.524672523435584e-09,0.0010227448074147,-0.021383948624134,0.0,0.0,0.0,-0.0090388618409633,60.0,10.67846393585205,-0.0,-7.131834678375526e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.596682502888144e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001010579435387,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.464112422894686e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001010578853311,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004793732368852,285.1551513671875,294.1499938964844,293.274169921875,291.9361572265625,294.5385131835937,293.3251342773437,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225400328636,8.499719150734109e-09,0.0010225315345451,-0.0213186033070087,0.0,0.0,0.0,-0.0090264920145273,60.0,10.681510925292969,-0.0,-7.128858925398164e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.596682502888144e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001010579435387,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.464112422894686e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001010578853311,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004793732368852,285.1551513671875,294.1499938964844,293.274169921875,291.9361572265625,294.5385131835937,293.3251342773437,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225400328636,8.499719150734109e-09,0.0010225315345451,-0.0213186033070087,0.0,0.0,0.0,-0.0090264920145273,60.0,10.681510925292969,-0.0,-7.128858925398164e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.594315633876248e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.000101033008832,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.462270878022537e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001010329579003,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004792549880221,285.15924072265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5155029296875,293.3072509765625,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222875280305,8.47018544192224e-09,0.001022279029712,-0.0212412625551223,0.0,0.0,0.0,-0.0090118516236543,60.0,10.68449592590332,-0.0,-7.125338186142471e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.594315633876248e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.000101033008832,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.462270878022537e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001010329579003,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004792549880221,285.15924072265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5155029296875,293.3072509765625,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222875280305,8.47018544192224e-09,0.001022279029712,-0.0212412625551223,0.0,0.0,0.0,-0.0090118516236543,60.0,10.68449592590332,-0.0,-7.125338186142471e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,9.592949209036306e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001010186242638,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.461208588210866e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001010185660561,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004791867686435,285.1612854003906,294.1499938964844,293.2499389648437,291.9513854980469,294.50408935546875,293.2985534667969,285.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221416596323,8.453148403475552e-09,0.0010221331613138,-0.0211966466158628,0.0,0.0,0.0,-0.0090034045279026,60.0,10.685857772827148,-0.0,-7.123306744460933e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.59148455876857e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001010031919577,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,7.460068445652723e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000101003141026,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004791136016137,285.1633605957031,294.1499938964844,293.2421569824219,291.9563903808594,294.49267578125,293.2900390625,285.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.434875908847062e-09,0.0010219769319519,-0.0211487971246242,0.0,0.0,0.0,-0.0089943464845418,60.0,10.687104225158691,-0.0,-7.12112893097583e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.58825257839635e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001009691623039,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.457555329892784e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001009691113722,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.00047895219177,285.1675720214844,294.1499938964844,293.2270812988281,291.9661865234375,294.469970703125,293.2734680175781,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216408409178,8.394580142123687e-09,0.0010216324590146,-0.0210432708263397,0.0,0.0,0.0,-0.0089743696153163,60.0,10.68908405303955,-0.0,-7.1163277937103e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.58825257839635e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0001009691623039,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,7.457555329892784e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0001009691113722,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.00047895219177,285.1675720214844,294.1499938964844,293.2270812988281,291.9661865234375,294.469970703125,293.2734680175781,285.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216408409178,8.394580142123687e-09,0.0010216324590146,-0.0210432708263397,0.0,0.0,0.0,-0.0089743696153163,60.0,10.68908405303955,-0.0,-7.1163277937103e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.584691724739967e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001009316620184,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.454785372829065e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001009316110867,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004787743382621,285.1718139648437,294.1499938964844,293.212646484375,291.9756164550781,294.44744873046875,293.25750732421875,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350178326566038e-09,0.0010212528286501,-0.0209269933402538,0.0,0.0,0.0,-0.0089523587375879,60.0,10.690434455871582,-0.0,-7.1110385135853e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.584691724739967e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001009316620184,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.454785372829065e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001009316110867,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0004787743382621,285.1718139648437,294.1499938964844,293.212646484375,291.9756164550781,294.44744873046875,293.25750732421875,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350178326566038e-09,0.0010212528286501,-0.0209269933402538,0.0,0.0,0.0,-0.0089523587375879,60.0,10.690434455871582,-0.0,-7.1110385135853e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.58080418058671e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001008907129289,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.451760757248849e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001008906619972,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004785801284015,285.1761474609375,294.1499938964844,293.1988220214844,291.9845886230469,294.4250793457031,293.2422180175781,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208466555923,8.301701548418805e-09,0.0010208382736891,-0.0208000447601079,0.0,0.0,0.0,-0.0089283268898725,60.0,10.6908597946167,-0.0,-7.10526677494272e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.58080418058671e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001008907129289,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.451760757248849e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001008906619972,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004785801284015,285.1761474609375,294.1499938964844,293.1988220214844,291.9845886230469,294.4250793457031,293.2422180175781,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208466555923,8.301701548418805e-09,0.0010208382736891,-0.0208000447601079,0.0,0.0,0.0,-0.0089283268898725,60.0,10.6908597946167,-0.0,-7.10526677494272e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.576658339938148e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001008470571832,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.448536052834243e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001008470062515,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004783730546478,285.1805114746094,294.1499938964844,293.1856689453125,291.9930114746094,294.4028625488281,293.2275390625,285.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250015781641196e-09,0.0010203963611274,-0.0206646900624036,0.0,0.0,0.0,-0.0089027034118771,60.0,10.690293312072754,-0.0,-7.099114895936509e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.576658339938148e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001008470571832,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.448536052834243e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001008470062515,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004783730546478,285.1805114746094,294.1499938964844,293.1856689453125,291.9930114746094,294.4028625488281,293.2275390625,285.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250015781641196e-09,0.0010203963611274,-0.0206646900624036,0.0,0.0,0.0,-0.0089027034118771,60.0,10.690293312072754,-0.0,-7.099114895936509e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.57449956331402e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0001008243270916,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,7.44685748941265e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001008242761599,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004782652540598,285.1827087402344,294.1499938964844,293.1793212890625,291.9969787597656,294.391845703125,293.22039794921875,285.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201743571087,8.223104863702702e-09,0.0010201662080362,-0.0205942150205373,0.0,0.0,0.0,-0.0088893622159957,60.0,10.689634323120115,-0.0,-7.095913190369174e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.572289854986592e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001008010513032,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.445138180628419e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001008010003715,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004781548632308,285.1849365234375,294.1499938964844,293.1731262207031,292.0007629394531,294.380859375,293.21343994140625,285.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199387324973,8.195550904588345e-09,0.0010199305834248,-0.0205220561474561,0.0,0.0,0.0,-0.0088757025077939,60.0,10.688636779785156,-0.0,-7.092635456729114e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.567757660988718e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001007533210213,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,7.441612979164347e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001007532773655,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004779284936375,285.1894226074219,294.1499938964844,293.1612243652344,292.0077819824219,294.3590087890625,293.20001220703125,285.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194557253271,8.13905209895438e-09,0.0010194475762546,-0.0203740950673818,0.0,0.0,0.0,-0.0088476939126849,60.0,10.685616493225098,-0.0,-7.085917275162501e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.567757660988718e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001007533210213,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,7.441612979164347e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001007532773655,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004779284936375,285.1894226074219,294.1499938964844,293.1612243652344,292.0077819824219,294.3590087890625,293.20001220703125,285.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194557253271,8.13905209895438e-09,0.0010194475762546,-0.0203740950673818,0.0,0.0,0.0,-0.0088476939126849,60.0,10.685616493225098,-0.0,-7.085917275162501e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.563190542394295e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001007052269414,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.438060129061341e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001007051760097,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004777003487106,285.1939392089844,294.1499938964844,293.1499938964844,292.0138854980469,294.3373718261719,293.1872253417969,285.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189687600359,8.082116309537923e-09,0.0010189606109634,-0.0202249847352504,0.0,0.0,0.0,-0.008819468319416,60.0,10.681150436401367,-0.0,-7.079150066147123e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.563190542394295e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001007052269414,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.438060129061341e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001007051760097,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004777003487106,285.1939392089844,294.1499938964844,293.1499938964844,292.0138854980469,294.3373718261719,293.1872253417969,285.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189687600359,8.082116309537923e-09,0.0010189606109634,-0.0202249847352504,0.0,0.0,0.0,-0.008819468319416,60.0,10.681150436401367,-0.0,-7.079150066147123e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.558940655551852e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001006604652502,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,7.434754661517218e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0001006604215945,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004774880653712,285.1985168457031,294.1499938964844,293.1401672363281,292.01910400390625,294.3159484863281,293.1752319335937,285.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029130249553873e-09,0.0010185074061155,-0.020086221396923,0.0,0.0,0.0,-0.008793200366199,60.0,10.675376892089844,-0.0,-7.072855368051023e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.558940655551852e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001006604652502,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,7.434754661517218e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0001006604215945,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004774880653712,285.1985168457031,294.1499938964844,293.1401672363281,292.01910400390625,294.3159484863281,293.1752319335937,285.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029130249553873e-09,0.0010185074061155,-0.020086221396923,0.0,0.0,0.0,-0.008793200366199,60.0,10.675376892089844,-0.0,-7.072855368051023e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.55594441620633e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.000100628909422,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.432423444697633e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001006288657663,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.000477338413475,285.2031555175781,294.1499938964844,293.1323547363281,292.0234680175781,294.2947998046875,293.1643981933594,285.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991766359793928e-09,0.0010181879624724,-0.0199883673340082,0.0,0.0,0.0,-0.0087746772915124,60.0,10.668824195861816,-0.0,-7.068418028666201e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.55594441620633e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.000100628909422,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,7.432423444697633e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001006288657663,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.000477338413475,285.2031555175781,294.1499938964844,293.1323547363281,292.0234680175781,294.2947998046875,293.1643981933594,285.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991766359793928e-09,0.0010181879624724,-0.0199883673340082,0.0,0.0,0.0,-0.0087746772915124,60.0,10.668824195861816,-0.0,-7.068418028666201e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.554792632116003e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001006167876766,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.431527774315327e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001006167367449,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004772808752022,285.2055053710937,294.1499938964844,293.1291809082031,292.0253601074219,294.2843017578125,293.159423828125,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180734097957,7.977402738390538e-09,0.0010180653771385,-0.0199507512152194,0.0,0.0,0.0,-0.0087675582617521,60.0,10.665369033813477,-0.0,-7.066712726100377e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.553894778946416e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001006073289318,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.430829282384366e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.000100607285276,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0004772360553033,285.2078552246094,294.1499938964844,293.1264343261719,292.0270690917969,294.2738952636719,293.15478515625,285.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179775999858,7.966201032161281e-09,0.0010179695673286,-0.0199214164167642,0.0,0.0,0.0,-0.0087620047852396,60.0,10.6618013381958,-0.0,-7.065382590099034e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.55277937464416e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001005955782602,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.429961988236755e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001005955346045,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004771803505718,285.21258544921875,294.1499938964844,293.12225341796875,292.0299072265625,294.2532958984375,293.14654541015625,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178581578657,7.952272618183542e-09,0.0010178501252084,-0.0198849383741617,0.0,0.0,0.0,-0.0087550980970263,60.0,10.654361724853516,-0.0,-7.06372915715292e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.55277937464416e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001005955782602,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.429961988236755e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001005955346045,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004771803505718,285.21258544921875,294.1499938964844,293.12225341796875,292.0299072265625,294.2532958984375,293.14654541015625,285.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178581578657,7.952272618183542e-09,0.0010178501252084,-0.0198849383741617,0.0,0.0,0.0,-0.0087550980970263,60.0,10.654361724853516,-0.0,-7.06372915715292e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
