time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17798940,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.552523988531902e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001005928861559,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.429762626998127e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001005928425001,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004771675739903,285.2173767089844,294.1499938964844,293.11968994140625,292.0321044921875,294.2330322265625,293.1397399902344,285.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178306838497,7.949060076839487e-09,0.0010178226511925,-0.0198765229433774,0.0,0.0,0.0,-0.0087535055354237,60.0,10.646524429321287,-0.0,-7.063348306246553e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.552523988531902e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001005928861559,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.429762626998127e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001005928425001,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004771675739903,285.2173767089844,294.1499938964844,293.11968994140625,292.0321044921875,294.2330322265625,293.1397399902344,285.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178306838497,7.949060076839487e-09,0.0010178226511925,-0.0198765229433774,0.0,0.0,0.0,-0.0087535055354237,60.0,10.646524429321287,-0.0,-7.063348306246553e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.553006384521724e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001005979647743,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.430137338815257e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001005979211186,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004771917010657,285.2221984863281,294.1499938964844,293.1185913085937,292.0336608886719,294.2131042480469,293.1343688964844,285.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178816737607,7.955038405782489e-09,0.0010178737575188,-0.0198921803385019,0.0,0.0,0.0,-0.0087564690038561,60.0,10.638314247131348,-0.0,-7.064057427896844e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.553006384521724e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001005979647743,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.430137338815257e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001005979211186,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004771917010657,285.2221984863281,294.1499938964844,293.1185913085937,292.0336608886719,294.2131042480469,293.1343688964844,285.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178816737607,7.955038405782489e-09,0.0010178737575188,-0.0198921803385019,0.0,0.0,0.0,-0.0087564690038561,60.0,10.638314247131348,-0.0,-7.064057427896844e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.554162534186617e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001006101374514,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.43103664717637e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001006100937956,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004772494430653,285.22711181640625,294.1499938964844,293.1187744140625,292.03466796875,294.19354248046875,293.1304016113281,285.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180047247558,7.969414461683755e-09,0.0010179966920986,-0.0199298299849033,0.0,0.0,0.0,-0.0087635964155197,60.0,10.629720687866213,-0.0,-7.065764151548137e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.554162534186617e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001006101374514,299.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.43103664717637e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001006100937956,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0004772494430653,285.22711181640625,294.1499938964844,293.1187744140625,292.03466796875,294.19354248046875,293.1304016113281,285.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180047247558,7.969414461683755e-09,0.0010179966920986,-0.0199298299849033,0.0,0.0,0.0,-0.0087635964155197,60.0,10.629720687866213,-0.0,-7.065764151548137e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.554962889524175e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001006185630103,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,7.431659469148144e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001006185193546,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0004772894608322,285.22955322265625,294.1499938964844,293.11932373046875,292.03497314453125,294.18389892578125,293.1289367675781,285.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180900571867,7.979373606303852e-09,0.0010180820245295,-0.0199559144675731,0.0,0.0,0.0,-0.0087685342878103,60.0,10.625287055969238,-0.0,-7.066946494660442e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.555896394886076e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001006283855531,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.432384882122278e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001006283491733,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004773360560648,285.2320556640625,294.1499938964844,293.1201477050781,292.0351257324219,294.1743469238281,293.1278076171875,286.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181892430409,7.990982986427753e-09,0.001018181326799,-0.0199863165616989,0.0,0.0,0.0,-0.0087742889299988,60.0,10.620758056640623,-0.0,-7.068324947567818e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.558113379171118e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001006517341011,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.434108556481078e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001006516904453,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004774468252435,285.2370300292969,294.1499938964844,293.1224975585937,292.0351257324219,294.155517578125,293.1264343261719,286.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018425100483,8.018576913570996e-09,0.0010184170678257,-0.0200585834681987,0.0,0.0,0.0,-0.0087879681959748,60.0,10.611411094665527,-0.0,-7.071601970665142e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.558113379171118e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001006517341011,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.434108556481078e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0001006516904453,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004774468252435,285.2370300292969,294.1499938964844,293.1224975585937,292.0351257324219,294.155517578125,293.1264343261719,286.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018425100483,8.018576913570996e-09,0.0010184170678257,-0.0200585834681987,0.0,0.0,0.0,-0.0087879681959748,60.0,10.611411094665527,-0.0,-7.071601970665142e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.56074582063593e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001006794482236,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.43615601095371e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001006794118438,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004775783163495,285.2420654296875,294.1499938964844,293.1257629394531,292.0346984863281,294.1371154785156,293.1262512207031,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051345368187413e-09,0.0010186972795054,-0.0201444011181592,0.0,0.0,0.0,-0.0088042132556438,60.0,10.6016845703125,-0.0,-7.075494323771636e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.56074582063593e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001006794482236,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.43615601095371e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001006794118438,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004775783163495,285.2420654296875,294.1499938964844,293.1257629394531,292.0346984863281,294.1371154785156,293.1262512207031,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051345368187413e-09,0.0010186972795054,-0.0201444011181592,0.0,0.0,0.0,-0.0088042132556438,60.0,10.6016845703125,-0.0,-7.075494323771636e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.563692583469674e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001007104801828,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.438447937602177e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001007104438031,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004777255526278,285.2471618652344,294.1499938964844,293.1297302246094,292.0339050292969,294.1191101074219,293.12713623046875,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088036018705225e-09,0.0010190110187977,-0.0202404893934726,0.0,0.0,0.0,-0.008822401985526,60.0,10.59158420562744,-0.0,-7.079853503455524e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.563692583469674e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001007104801828,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.438447937602177e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001007104438031,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004777255526278,285.2471618652344,294.1499938964844,293.1297302246094,292.0339050292969,294.1191101074219,293.12713623046875,286.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088036018705225e-09,0.0010190110187977,-0.0202404893934726,0.0,0.0,0.0,-0.008822401985526,60.0,10.59158420562744,-0.0,-7.079853503455524e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.565329673932864e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001007277169264,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.43972123018466e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0001007276805466,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004778073052875,285.24981689453125,294.1499938964844,293.1320495605469,292.0333557128906,294.1098937988281,293.12799072265625,286.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019193441607,8.108417048902083e-09,0.0010191852925345,-0.0202938634902238,0.0,0.0,0.0,-0.008832505904138,60.0,10.586194038391112,-0.0,-7.08227574364173e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.566872176947072e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001007439568638,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.440920307999477e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.000100743920484,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.0004778843431267,285.2522888183594,294.1499938964844,293.13427734375,292.03277587890625,294.1014404296875,293.12890625,286.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.12761857815758e-09,0.0010193494381383,-0.0203441511839628,0.0,0.0,0.0,-0.0088420249521732,60.0,10.581132888793944,-0.0,-7.084558006908992e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.568534005666152e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001007614628178,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,7.442213245667517e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001007614191621,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.000477967376355,285.2548522949219,294.1499938964844,293.1367492675781,292.0321044921875,294.0927734375,293.1301574707031,286.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.148314023515013e-09,0.0010195265058428,-0.0203983485698699,0.0,0.0,0.0,-0.0088522844016551,60.0,10.575738906860352,-0.0,-7.087017905860193e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.57021547947079e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001007791652227,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,7.443520735250786e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001007791288429,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004780513700097,285.2574462890625,294.1499938964844,293.1392822265625,292.0313720703125,294.084228515625,293.131591796875,286.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197137016803,8.169248388867345e-09,0.0010197054361924,-0.0204531718045473,0.0,0.0,0.0,-0.0088626621291041,60.0,10.570258140563965,-0.0,-7.089506937063561e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.573597344569862e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001008147810352,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,7.446150993928313e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001008147373795,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004782203468494,285.2626647949219,294.1499938964844,293.1445617675781,292.0297546386719,294.0673828125,293.1349182128906,286.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211360480459007e-09,0.0010200655087828,-0.0205634590238332,0.0,0.0,0.0,-0.0088835395872592,60.0,10.55902862548828,-0.0,-7.094515552807934e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.573597344569862e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001008147810352,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,7.446150993928313e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001008147373795,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004782203468494,285.2626647949219,294.1499938964844,293.1445617675781,292.0297546386719,294.0673828125,293.1349182128906,286.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211360480459007e-09,0.0010200655087828,-0.0205634590238332,0.0,0.0,0.0,-0.0088835395872592,60.0,10.55902862548828,-0.0,-7.094515552807934e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,9.576964657753706e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001008502367767,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.448769611073658e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.000100850193121,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004783885378856,285.2679443359375,294.1499938964844,293.1499938964844,292.0279541015625,294.0509033203125,293.1387939453125,286.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253285166404112e-09,0.001020424067974,-0.0206732507795095,0.0,0.0,0.0,-0.0089043229818344,60.0,10.547409057617188,-0.0,-7.099504273355707e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,9.576964657753706e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001008502367767,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.448769611073658e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.000100850193121,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004783885378856,285.2679443359375,294.1499938964844,293.1499938964844,292.0279541015625,294.0509033203125,293.1387939453125,286.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253285166404112e-09,0.001020424067974,-0.0206732507795095,0.0,0.0,0.0,-0.0089043229818344,60.0,10.547409057617188,-0.0,-7.099504273355707e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.58021337282844e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001008844410534,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.451295823557302e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001008843973977,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004785507917404,285.27325439453125,294.1499938964844,293.1554260253906,292.0260009765625,294.03485107421875,293.1430969238281,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293729258923577e-09,0.0010207699378952,-0.0207791663706302,0.0,0.0,0.0,-0.0089243734255433,60.0,10.53541088104248,-0.0,-7.104317489847747e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.58021337282844e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001008844410534,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.451295823557302e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001008843973977,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004785507917404,285.27325439453125,294.1499938964844,293.1554260253906,292.0260009765625,294.03485107421875,293.1430969238281,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778203383,8.293729258923577e-09,0.0010207699378952,-0.0207791663706302,0.0,0.0,0.0,-0.0089243734255433,60.0,10.53541088104248,-0.0,-7.104317489847747e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.58321979851462e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.000100916098745,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.453634316334501e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001009160623652,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004787009966094,285.2785949707031,294.1499938964844,293.16070556640625,292.02398681640625,294.0191650390625,293.1476745605469,286.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210983455181,8.331164202957098e-09,0.0010210900800302,-0.0208772011101245,0.0,0.0,0.0,-0.008942930959165,60.0,10.523004531860352,-0.0,-7.108774013886433e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.58321979851462e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.000100916098745,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.453634316334501e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001009160623652,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004787009966094,285.2785949707031,294.1499938964844,293.16070556640625,292.02398681640625,294.0191650390625,293.1476745605469,286.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210983455181,8.331164202957098e-09,0.0010210900800302,-0.0208772011101245,0.0,0.0,0.0,-0.008942930959165,60.0,10.523004531860352,-0.0,-7.108774013886433e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.584654617356136e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.000100931210909,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.454750448232517e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001009311745292,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0004787727084476,285.2812805175781,294.1499938964844,293.16326904296875,292.02294921875,294.011474609375,293.1500244140625,286.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250966005,8.349031688226205e-09,0.0010212425841018,-0.0209239907562732,0.0,0.0,0.0,-0.0089517878368496,60.0,10.516683578491213,-0.0,-7.110902089380033e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.585988300386816e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001009452535072,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.455787272192538e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001009452171274,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004788393271155,285.28399658203125,294.1499938964844,293.16571044921875,292.0219421386719,294.0038757324219,293.15240478515625,286.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213929926976,8.36563263106882e-09,0.0010213846107944,-0.0209674667567014,0.0,0.0,0.0,-0.0089600179344415,60.0,10.510261535644531,-0.0,-7.112879529813655e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.588334069121628e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001009699481073,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.457611354766414e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001009699117275,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004789564700331,285.2894287109375,294.1499938964844,293.1702575683594,292.0199279785156,293.9889221191406,293.1570739746094,286.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.394827943902783e-09,0.0010216344380751,-0.0210439208894968,0.0,0.0,0.0,-0.0089744925498962,60.0,10.497142791748049,-0.0,-7.116356925962465e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.588334069121628e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001009699481073,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.457611354766414e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0001009699117275,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004789564700331,285.2894287109375,294.1499938964844,293.1702575683594,292.0199279785156,293.9889221191406,293.1570739746094,286.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.394827943902783e-09,0.0010216344380751,-0.0210439208894968,0.0,0.0,0.0,-0.0089744925498962,60.0,10.497142791748049,-0.0,-7.116356925962465e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.590220724930988e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001009898114716,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.459078187821433e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001009897750918,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.00047905073734,285.2948913574219,294.1499938964844,293.1742553710937,292.0179748535156,293.97430419921875,293.1615905761719,286.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418309604962815e-09,0.0010218352545052,-0.0211054123938083,0.0,0.0,0.0,-0.0089861331507563,60.0,10.483649253845217,-0.0,-7.119155043255887e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.590220724930988e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001009898114716,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.459078187821433e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001009897750918,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.00047905073734,285.2948913574219,294.1499938964844,293.1742553710937,292.0179748535156,293.97430419921875,293.1615905761719,286.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418309604962815e-09,0.0010218352545052,-0.0211054123938083,0.0,0.0,0.0,-0.0089861331507563,60.0,10.483649253845217,-0.0,-7.119155043255887e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.591523121343926e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001010035266517,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,7.460091001121327e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001010034902719,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.000479115784401,285.3004150390625,294.1499938964844,293.177490234375,292.0161437988281,293.9599914550781,293.165771484375,286.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219822870567,8.434511755694984e-09,0.0010219737887382,-0.0211478434503078,0.0,0.0,0.0,-0.0089941658079624,60.0,10.469786643981934,-0.0,-7.121085587868947e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.591523121343926e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001010035266517,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,7.460091001121327e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001010034902719,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.000479115784401,285.3004150390625,294.1499938964844,293.177490234375,292.0161437988281,293.9599914550781,293.165771484375,286.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219822870567,8.434511755694984e-09,0.0010219737887382,-0.0211478434503078,0.0,0.0,0.0,-0.0089941658079624,60.0,10.469786643981934,-0.0,-7.121085587868947e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.592006244929507e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0001010086125461,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.460466440534219e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0001010085761663,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004791399405803,285.3037414550781,294.1499938964844,293.17901611328125,292.01513671875,293.9515380859375,293.1680908203125,286.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022033393383,8.440514065455318e-09,0.0010220250114798,-0.0211635623127222,0.0,0.0,0.0,-0.0089971404522657,60.0,10.461298942565918,-0.0,-7.12180110440386e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.59217722993344e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001010104169836,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.46060031815432e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,0.0001010103806038,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004791484971065,285.30596923828125,294.1499938964844,293.17987060546875,292.0144958496094,293.9459533691406,293.16949462890625,286.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220517870038,8.442643029127339e-09,0.0010220434051007,-0.0211691372096538,0.0,0.0,0.0,-0.0089981965720653,60.0,10.455573081970217,-0.0,-7.122054768160524e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.592206333763896e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001010107225738,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.460622873622924e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.000101010686194,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.000479149952298,285.3087463378906,294.1499938964844,293.1806945800781,292.0137634277344,293.9390869140625,293.1711120605469,286.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220545809715,8.442992083246281e-09,0.0010220461990684,-0.0211700499057769,0.0,0.0,0.0,-0.008998367935419,60.0,10.448321342468262,-0.0,-7.122096690181935e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.592046990292148e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001010090418276,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.460498454747722e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0001010090054478,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0004791419778484,285.3115539550781,294.1499938964844,293.18121337890625,292.0130920410156,293.9322509765625,293.17254638671875,286.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220373515039,8.440989240909857e-09,0.0010220289696007,-0.0211648046970367,0.0,0.0,0.0,-0.0089973751455545,60.0,10.440990447998049,-0.0,-7.121857947822718e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.59114113356918e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001009995030472,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.459793414454907e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001009994666674,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004790967504959,285.3171691894531,294.1499938964844,293.1814270019531,292.011962890625,293.91876220703125,293.1749267578125,286.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219410760328,8.429680953270235e-09,0.0010219325777143,-0.0211351923644542,0.0,0.0,0.0,-0.008991771377623,60.0,10.426104545593262,-0.0,-7.120510048252984e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
