time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801280,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.59114113356918e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001009995030472,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.459793414454907e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001009994666674,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004790967504959,285.3171691894531,294.1499938964844,293.1814270019531,292.011962890625,293.91876220703125,293.1749267578125,286.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219410760328,8.429680953270235e-09,0.0010219325777143,-0.0211351923644542,0.0,0.0,0.0,-0.008991771377623,60.0,10.426104545593262,-0.0,-7.120510048252984e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.589245746610686e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001009795378195,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,7.458319305442274e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001009795087156,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004790020757354,285.3228454589844,294.1499938964844,293.1802978515625,292.0111694335937,293.905517578125,293.17633056640625,286.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217388626188,8.406043860986756e-09,0.0010217304807156,-0.021073292940855,0.0,0.0,0.0,-0.0089800534769892,60.0,10.41085433959961,-0.0,-7.117693456848428e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.589245746610686e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001009795378195,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,7.458319305442274e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001009795087156,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004790020757354,285.3228454589844,294.1499938964844,293.1802978515625,292.0111694335937,293.905517578125,293.17633056640625,286.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217388626188,8.406043860986756e-09,0.0010217304807156,-0.021073292940855,0.0,0.0,0.0,-0.0089800534769892,60.0,10.41085433959961,-0.0,-7.117693456848428e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.586379019310698e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001009493425954,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.456089224433526e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001009493134915,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0004788588848896,285.3285522460937,294.1499938964844,293.177734375,292.0107421875,293.8924560546875,293.1766967773437,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021433272399,8.370296455950665e-09,0.0010214248904958,-0.0209796801209449,0.0,0.0,0.0,-0.0089623322710394,60.0,10.39529800415039,-0.0,-7.113434463690282e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.586379019310698e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001009493425954,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.456089224433526e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001009493134915,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0004788588848896,285.3285522460937,294.1499938964844,293.177734375,292.0107421875,293.8924560546875,293.1766967773437,286.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021433272399,8.370296455950665e-09,0.0010214248904958,-0.0209796801209449,0.0,0.0,0.0,-0.0089623322710394,60.0,10.39529800415039,-0.0,-7.113434463690282e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.582385246176273e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001009072875604,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.452983118128031e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001009072584565,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004786594072356,285.3342590332031,294.1499938964844,293.1735534667969,292.0107727050781,293.8795471191406,293.1758728027344,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021007541567,8.320517608240152e-09,0.0010209992760792,-0.0208493191748857,0.0,0.0,0.0,-0.0089376540854573,60.0,10.379423141479492,-0.0,-7.107506405645837e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.582385246176273e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001009072875604,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.452983118128031e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001009072584565,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0004786594072356,285.3342590332031,294.1499938964844,293.1735534667969,292.0107727050781,293.8795471191406,293.1758728027344,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021007541567,8.320517608240152e-09,0.0010209992760792,-0.0208493191748857,0.0,0.0,0.0,-0.0089376540854573,60.0,10.379423141479492,-0.0,-7.107506405645837e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.579909237800166e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001008812105283,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,7.451056444551796e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001008811814244,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0004785357159562,285.3371276855469,294.1499938964844,293.1708374023437,292.0109558105469,293.8731689453125,293.1749267578125,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207432787865,8.289652519977153e-09,0.0010207350132986,-0.0207684896886348,0.0,0.0,0.0,-0.0089223515242338,60.0,10.371360778808594,-0.0,-7.10383218915922e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.577158198226245e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.000100852244941,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,7.448917313013226e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001008522085612,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0004783983167726,285.34002685546875,294.1499938964844,293.16766357421875,292.0112609863281,293.8668212890625,293.17364501953125,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204499121755,8.255367944798309e-09,0.0010204416466876,-0.0206787046045064,0.0,0.0,0.0,-0.008905354887247,60.0,10.363236427307127,-0.0,-7.09975154222775e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,9.570848487783223e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001007858008961,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,7.444009679602459e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001007857645163,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004780831222888,285.3457946777344,294.1499938964844,293.15985107421875,292.0122985839844,293.8541564941406,293.1701354980469,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176733068410158e-09,0.0010197699302807,-0.0204727724194526,0.0,0.0,0.0,-0.0088663743808865,60.0,10.346827507019045,-0.0,-7.090397247111468e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,9.570848487783223e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001007858008961,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,7.444009679602459e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001007857645163,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004780831222888,285.3457946777344,294.1499938964844,293.15985107421875,292.0122985839844,293.8541564941406,293.1701354980469,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176733068410158e-09,0.0010197699302807,-0.0204727724194526,0.0,0.0,0.0,-0.0088663743808865,60.0,10.346827507019045,-0.0,-7.090397247111468e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.563108324073256e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001007042883429,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,7.437988824676722e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001007042519631,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0004776964779011,285.35162353515625,294.1499938964844,293.1499938964844,292.0138854980469,293.841552734375,293.1650085449219,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189530439674,8.080270674781787e-09,0.0010189450113102,-0.0202201511710882,0.0,0.0,0.0,-0.0088185537606477,60.0,10.330365180969238,-0.0,-7.078930508441772e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.563108324073256e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001007042883429,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,7.437988824676722e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001007042519631,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0004776964779011,285.35162353515625,294.1499938964844,293.1499938964844,292.0138854980469,293.841552734375,293.1650085449219,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189530439674,8.080270674781787e-09,0.0010189450113102,-0.0202201511710882,0.0,0.0,0.0,-0.0088185537606477,60.0,10.330365180969238,-0.0,-7.078930508441772e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.55427676672116e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001006112870527,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.431120320688933e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001006112579489,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004772553802467,285.3574523925781,294.1499938964844,293.1386413574219,292.01715087890625,293.8289794921875,293.1583557128906,286.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180119425058,7.970220927688842e-09,0.0010180040262639,-0.0199319403618574,0.0,0.0,0.0,-0.0087639978155493,60.0,10.314642906188965,-0.0,-7.065860074817466e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.55427676672116e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001006112870527,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.431120320688933e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001006112579489,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004772553802467,285.3574523925781,294.1499938964844,293.1386413574219,292.01715087890625,293.8289794921875,293.1583557128906,286.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180119425058,7.970220927688842e-09,0.0010180040262639,-0.0199319403618574,0.0,0.0,0.0,-0.0087639978155493,60.0,10.314642906188965,-0.0,-7.065860074817466e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.547863010084257e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001005437443382,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,7.426131196552888e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001005437079584,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004769349761772,285.3614501953125,294.1499938964844,293.1304016113281,292.0208740234375,293.8204650878906,293.1530456542969,286.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017328351736,7.890290198986351e-09,0.0010173204354941,-0.019722606986761,0.0,0.0,0.0,-0.0087243719026446,60.0,10.305363655090332,-0.0,-7.05637432929507e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.544751810608432e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.000100510980701,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,7.42371121305041e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001005109515972,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0004767795908264,285.36334228515625,294.1499938964844,293.1263732910156,292.0230407714844,293.8164367675781,293.1504211425781,286.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169969173148,7.851524763680118e-09,0.0010169891174882,-0.0196210816502571,0.0,0.0,0.0,-0.00870515499264,60.0,10.301400184631348,-0.0,-7.051775696709228e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.539683378534392e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.000100457604276,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.419769099215046e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001004575751721,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0004765263875015,285.36627197265625,294.1499938964844,293.11993408203125,292.02685546875,293.8101806640625,293.1459045410156,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164566338062,7.788361955363143e-09,0.0010164488339796,-0.019455661997199,0.0,0.0,0.0,-0.0086738420650362,60.0,10.296156883239746,-0.0,-7.044287286817055e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,9.534477430861445e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001004027872113,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.415720028802752e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001004027581075,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004762663738802,285.3692321777344,294.1499938964844,293.1132507324219,292.0312194824219,293.80389404296875,293.1411437988281,286.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015901681967,7.723493844480345e-09,0.0010158939985558,-0.0192857682704925,0.0,0.0,0.0,-0.0086416834965348,60.0,10.291645050048828,-0.0,-7.036599924958864e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.523690823698416e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.000100289194961,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.407330122077838e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001002891585812,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0004757275455631,285.3751525878906,294.1499938964844,293.0993347167969,292.0414733886719,293.7913513183594,293.13104248046875,286.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.589073369729249e-09,0.001014744862914,-0.0189337152987718,0.0,0.0,0.0,-0.008575047366321,60.0,10.28436279296875,-0.0,-7.020684478220576e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,9.523690823698416e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.000100289194961,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.407330122077838e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001002891585812,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0004757275455631,285.3751525878906,294.1499938964844,293.0993347167969,292.0414733886719,293.7913513183594,293.13104248046875,286.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.589073369729249e-09,0.001014744862914,-0.0189337152987718,0.0,0.0,0.0,-0.008575047366321,60.0,10.28436279296875,-0.0,-7.020684478220576e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.512231190456076e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.000100168515928,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.398417074000463e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001001684868242,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0004751551314257,285.3810729980469,294.1499938964844,293.0845947265625,292.05352783203125,293.7787780761719,293.11993408203125,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135313495993,7.446278704748009e-09,0.0010135238990187,-0.0185597222298383,0.0,0.0,0.0,-0.0085042575374245,60.0,10.280095100402832,-0.0,-7.003797009019763e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.512231190456076e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.000100168515928,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.398417074000463e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001001684868242,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0004751551314257,285.3810729980469,294.1499938964844,293.0845947265625,292.05352783203125,293.7787780761719,293.11993408203125,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135313495993,7.446278704748009e-09,0.0010135238990187,-0.0185597222298383,0.0,0.0,0.0,-0.0085042575374245,60.0,10.280095100402832,-0.0,-7.003797009019763e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.500256419414654e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001000424163066,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,7.389103120658547e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001000423872028,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0004745569895021,285.38702392578125,294.1499938964844,293.069091796875,292.0671691894531,293.76617431640625,293.1080017089844,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122553212568,7.297066062506019e-09,0.0010122479870915,-0.0181689094752073,0.0,0.0,0.0,-0.0084302863106131,60.0,10.2783203125,-0.0,-6.986171996459235e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.500256419414654e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001000424163066,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,7.389103120658547e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001000423872028,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0004745569895021,285.38702392578125,294.1499938964844,293.069091796875,292.0671691894531,293.76617431640625,293.1080017089844,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122553212568,7.297066062506019e-09,0.0010122479870915,-0.0181689094752073,0.0,0.0,0.0,-0.0084302863106131,60.0,10.2783203125,-0.0,-6.986171996459235e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.487776696914808e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.991099796025082e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.379396265605465e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.991096885642035e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0004739335854537,285.3930053710937,294.1499938964844,293.0528564453125,292.0820617675781,293.7535095214844,293.0953063964844,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109253926202,7.141557567535983e-09,0.0010109182912856,-0.0177615992724895,0.0,0.0,0.0,-0.0083531942218542,60.0,10.278694152832031,-0.0,-6.96782720410738e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.487776696914808e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.991099796025082e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,7.379396265605465e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.991096885642035e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0004739335854537,285.3930053710937,294.1499938964844,293.0528564453125,292.0820617675781,293.7535095214844,293.0953063964844,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109253926202,7.141557567535983e-09,0.0010109182912856,-0.0177615992724895,0.0,0.0,0.0,-0.0083531942218542,60.0,10.278694152832031,-0.0,-6.96782720410738e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.48133529163897e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.98431642074138e-05,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,7.374386041192338e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.984312782762572e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0004736118135042,285.39599609375,294.1499938964844,293.0444641113281,292.0899353027344,293.74713134765625,293.088623046875,286.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102387750521,7.061287554677165e-09,0.0010102317901328,-0.0175513513386249,0.0,0.0,0.0,-0.008313400670886,60.0,10.27970027923584,-0.0,-6.95836703812347e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.474807302467524e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.9774420959875e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,7.36930887796916e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,9.977439185604452e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0004732857341878,285.3990173339844,294.1499938964844,293.0359191894531,292.0980224609375,293.74078369140625,293.081787109375,286.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095430770888,6.979948175001027e-09,0.0010095360921695,-0.0173383001238107,0.0,0.0,0.0,-0.0082730762660503,60.0,10.281054496765137,-0.0,-6.948788211502689e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.461530135013164e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.963459888240322e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,7.358981383731589e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.963456977857275e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.0004726225160993,285.405029296875,294.1499938964844,293.018310546875,292.1147766113281,293.7279968261719,293.0677490234375,286.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128398098,6.814503628049806e-09,0.0010081216460093,-0.0169049464166164,0.0,0.0,0.0,-0.0081910602748394,60.0,10.284441947937012,-0.0,-6.929324314342011e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.461530135013164e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.963459888240322e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,7.358981383731589e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.963456977857275e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.0004726225160993,285.405029296875,294.1499938964844,293.018310546875,292.1147766113281,293.7279968261719,293.0677490234375,286.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008128398098,6.814503628049806e-09,0.0010081216460093,-0.0169049464166164,0.0,0.0,0.0,-0.0081910602748394,60.0,10.284441947937012,-0.0,-6.929324314342011e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.447834599995986e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.94903821265325e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.348329381784424e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.949035302270204e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0004719384305644,285.4110717773437,294.1499938964844,293.00006103515625,292.1320495605469,293.7151184082031,293.0531005859375,286.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643857020094401e-09,0.0010066623799502,-0.0164579562842845,0.0,0.0,0.0,-0.0081064626574516,60.0,10.28885269165039,-0.0,-6.90927635105254e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.447834599995986e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.94903821265325e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.348329381784424e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.949035302270204e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0004719384305644,285.4110717773437,294.1499938964844,293.00006103515625,292.1320495605469,293.7151184082031,293.0531005859375,286.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643857020094401e-09,0.0010066623799502,-0.0164579562842845,0.0,0.0,0.0,-0.0081064626574516,60.0,10.28885269165039,-0.0,-6.90927635105254e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.433844388695434e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.93430512608029e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,7.337448187172413e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.934302943293004e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0004712395602837,285.4171142578125,294.1499938964844,292.9812316894531,292.1496276855469,293.7021484375,293.03790283203125,286.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051782010123,6.469531133035389e-09,0.0010051717981696,-0.0160013195127248,0.0,0.0,0.0,-0.0080200424417853,60.0,10.293912887573242,-0.0,-6.888826931117364e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.433844388695434e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.93430512608029e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,7.337448187172413e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.934302943293004e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0004712395602837,285.4171142578125,294.1499938964844,292.9812316894531,292.1496276855469,293.7021484375,293.03790283203125,286.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051782010123,6.469531133035389e-09,0.0010051717981696,-0.0160013195127248,0.0,0.0,0.0,-0.0080200424417853,60.0,10.293912887573242,-0.0,-6.888826931117364e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,9.423020674148574e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.922908066073433e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,7.329029904212803e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,9.922905155690388e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0004706989275291,285.4217224121094,294.1499938964844,292.96649169921875,292.1630249023437,293.6922607421875,293.0260009765625,286.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040248744189,6.334668345431281e-09,0.0010040185879915,-0.0156480465084314,0.0,0.0,0.0,-0.0079531846567988,60.0,10.297948837280272,-0.0,-6.873027302845004e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.419589332537726e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.919294097926468e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,7.326360355364159e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,9.919291187543422e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0004705275059677,285.4231872558594,294.1499938964844,292.9617919921875,292.167236328125,293.6891174316406,293.0221862792969,286.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036592138931,6.2919083276824495e-09,0.0010036529274657,-0.0155360354110598,0.0,0.0,0.0,-0.007931986823678,60.0,10.299174308776855,-0.0,-6.868021529271573e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,9.412359941052272e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.911681263474748e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,7.320737495319918e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.911678353091702e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0004701663856394,285.4262084960937,294.1499938964844,292.9518737792969,292.17596435546875,293.6825256347656,293.0141296386719,286.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028887772932,6.2018301605348825e-09,0.0010028826072812,-0.0153000708669424,0.0,0.0,0.0,-0.0078873308375477,60.0,10.30175495147705,-0.0,-6.857482759414779e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,9.405096352566034e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.904032049234957e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,7.315088441828266e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.904029138851912e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004698035772889,285.42926025390625,294.1499938964844,292.9418334960937,292.18463134765625,293.6759338378906,293.0059814453125,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021147318184,6.1113230032106e-09,0.0010021085618063,-0.0150629812851548,0.0,0.0,0.0,-0.0078424625098705,60.0,10.304239273071287,-0.0,-6.846902067536575e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
