time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803620,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.3904891400598e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.888649947242813e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.303727034013718e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.888647036859766e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0004690739151556,285.43536376953125,294.1499938964844,292.9213562011719,292.2015686035156,293.6626892089844,292.98944091796875,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929313928731972e-09,0.0010005523217841,-0.0145861878991127,0.0,0.0,0.0,-0.007752233184874,60.0,10.308856010437012,-0.0,-6.82564831322452e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.3904891400598e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.888649947242813e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.303727034013718e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,9.888647036859766e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0004690739151556,285.43536376953125,294.1499938964844,292.9213562011719,292.2015686035156,293.6626892089844,292.98944091796875,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929313928731972e-09,0.0010005523217841,-0.0145861878991127,0.0,0.0,0.0,-0.007752233184874,60.0,10.308856010437012,-0.0,-6.82564831322452e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.37573640840128e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.873114322545008e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.292252848856151e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,9.873112139757724e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0004683370061684,285.44146728515625,294.1499938964844,292.900390625,292.2178039550781,293.6493225097656,292.9725341796875,286.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496522990834e-09,0.0009989804821088,-0.0141046466305851,0.0,0.0,0.0,-0.0076611069962382,60.0,10.312444686889648,-0.0,-6.804216923228523e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,9.37573640840128e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.873114322545008e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.292252848856151e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,9.873112139757724e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0004683370061684,285.44146728515625,294.1499938964844,292.900390625,292.2178039550781,293.6493225097656,292.9725341796875,286.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745496522990834e-09,0.0009989804821088,-0.0141046466305851,0.0,0.0,0.0,-0.0076611069962382,60.0,10.312444686889648,-0.0,-6.804216923228523e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,9.360914555145428e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.85750593827106e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.280724094016477e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.857503755483776e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,0.0004675966047216,285.4476013183594,294.1499938964844,292.8789978027344,292.2331237792969,293.6358337402344,292.955322265625,286.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.5608126992012785e-09,0.0009974013082683,-0.0136208264157176,0.0,0.0,0.0,-0.0075695510022342,60.0,10.314690589904783,-0.0,-6.78271803167263e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,9.360914555145428e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.85750593827106e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.280724094016477e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.857503755483776e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,0.0004675966047216,285.4476013183594,294.1499938964844,292.8789978027344,292.2331237792969,293.6358337402344,292.955322265625,286.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.5608126992012785e-09,0.0009974013082683,-0.0136208264157176,0.0,0.0,0.0,-0.0075695510022342,60.0,10.314690589904783,-0.0,-6.78271803167263e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,9.34607014642097e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.841874270932748e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,7.269178604474291e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.841872088145465e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.000466855126433,285.4537353515625,294.1499938964844,292.857177734375,292.24725341796875,293.6221923828125,292.9378356933594,286.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758548723692465e-09,0.0009958196897059,-0.0131362788379192,0.0,0.0,0.0,-0.0074778595007956,60.0,10.315203666687012,-0.0,-6.76122198228768e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,9.34607014642097e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.841874270932748e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,7.269178604474291e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.841872088145465e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.000466855126433,285.4537353515625,294.1499938964844,292.857177734375,292.24725341796875,293.6221923828125,292.9378356933594,286.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758548723692465e-09,0.0009958196897059,-0.0131362788379192,0.0,0.0,0.0,-0.0074778595007956,60.0,10.315203666687012,-0.0,-6.76122198228768e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.338659583590923e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.834070078795776e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,7.263414590852335e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.834067896008492e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004664849548134,285.4568176269531,294.1499938964844,292.8460998535156,292.2538146972656,293.6153259277344,292.928955078125,286.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.2835145147867024e-09,0.000995030044578,-0.0128943650051951,0.0,0.0,0.0,-0.0074320822022855,60.0,10.314431190490724,-0.0,-6.750502734576004e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.331260662293062e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.826278255786748e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,7.257659308379516e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.826276072999462e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0004661153361666,285.4598999023437,294.1499938964844,292.8349609375,292.2599792480469,293.6084289550781,292.9200439453125,286.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994246918708,5.19132070664341e-09,0.0009942417964339,-0.012652832083404,0.0,0.0,0.0,-0.0073863780125975,60.0,10.313152313232422,-0.0,-6.739809066402813e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.316498471889644e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,9.810733172344044e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.246177847264335e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.81073098955676e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0004653779615182,285.466064453125,294.1499938964844,292.8124084472656,292.27105712890625,293.59454345703125,292.9021301269531,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.0073887258861305e-09,0.0009926689090207,-0.0121709546074271,0.0,0.0,0.0,-0.0072951945476233,60.0,10.30943489074707,-0.0,-6.718499179214632e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.316498471889644e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,9.810733172344044e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.246177847264335e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.81073098955676e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0004653779615182,285.466064453125,294.1499938964844,292.8124084472656,292.27105712890625,293.59454345703125,292.9021301269531,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.0073887258861305e-09,0.0009926689090207,-0.0121709546074271,0.0,0.0,0.0,-0.0072951945476233,60.0,10.30943489074707,-0.0,-6.718499179214632e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.301862883148716e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.79532123892568e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.234793883981183e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.795318328542636e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0004646468732971,285.47222900390625,294.1499938964844,292.7895202636719,292.2802734375,293.5805358886719,292.884033203125,286.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825027932753301e-09,0.0009911095257848,-0.0116931851953268,0.0,0.0,0.0,-0.0072047901339828,60.0,10.302634239196776,-0.0,-6.697405297018122e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.301862883148716e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.79532123892568e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.234793883981183e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.795318328542636e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0004646468732971,285.47222900390625,294.1499938964844,292.7895202636719,292.2802734375,293.5805358886719,292.884033203125,286.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825027932753301e-09,0.0009911095257848,-0.0116931851953268,0.0,0.0,0.0,-0.0072047901339828,60.0,10.302634239196776,-0.0,-6.697405297018122e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.287384455092253e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.78007446974516e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.223532884381711e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.780071559362112e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004639236431103,285.4784240722656,294.1499938964844,292.766357421875,292.287353515625,293.5663757324219,292.8658447265625,286.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644627349392749e-09,0.0009895667899399,-0.0112205436453223,0.0,0.0,0.0,-0.0071153580211102,60.0,10.292556762695312,-0.0,-6.676570762920164e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.287384455092253e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.78007446974516e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.223532884381711e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.780071559362112e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004639236431103,285.4784240722656,294.1499938964844,292.766357421875,292.287353515625,293.5663757324219,292.8658447265625,286.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895714465528,4.644627349392749e-09,0.0009895667899399,-0.0112205436453223,0.0,0.0,0.0,-0.0071153580211102,60.0,10.292556762695312,-0.0,-6.676570762920164e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,9.275388583773748e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.767441952135414e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,7.214202923933044e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.76743976934813e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004633244534488,285.483642578125,294.1499938964844,292.7467041015625,292.2915344238281,293.55438232421875,292.8504943847656,286.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495164240836402e-09,0.0009882887825369,-0.0108289504423737,0.0,0.0,0.0,-0.0070412624627351,60.0,10.2810697555542,-0.0,-6.65933370669336e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,9.273103933082892e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.765036520548163e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.21242613508366e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.76503361016512e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,0.0004632103373296,285.484619140625,294.1499938964844,292.742919921875,292.2921142578125,293.5520935058594,292.8475646972656,286.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880497818812,4.466696790217384e-09,0.000988045358099,-0.010754364542663,0.0,0.0,0.0,-0.0070271496661007,60.0,10.278882026672363,-0.0,-6.656053130882357e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.266081906389444e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.75764196482487e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,7.206964073702693e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,9.757639054441825e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0004628595779649,285.4877319335937,294.1499938964844,292.73114013671875,292.2935485839844,293.5448608398437,292.8384094238281,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873015806078,4.379202778181934e-09,0.0009872971568256,-0.0105251288041472,0.0,0.0,0.0,-0.0069837751798331,60.0,10.27007293701172,-0.0,-6.64597550326107e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.25910790101625e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.750297613209112e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,7.201539847301319e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.750295430421828e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0004625112051144,285.4908447265625,294.1499938964844,292.7192687988281,292.2943115234375,293.53759765625,292.8292541503906,286.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865586180239,4.292310507025832e-09,0.000986554310657,-0.0102974660694599,0.0,0.0,0.0,-0.006940699648112,60.0,10.2603759765625,-0.0,-6.635974614255248e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.245290857506916e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.73574715317227e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,7.19079325790517e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.735744970384984e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004618210077751,285.4970397949219,294.1499938964844,292.6954345703125,292.2937316894531,293.5230407714844,292.8109741210937,286.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850860806182,4.120147778507999e-09,0.0009850818896666,-0.0098463874310255,0.0,0.0,0.0,-0.0068553499877452,60.0,10.239012718200684,-0.0,-6.616181735807913e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.245290857506916e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.73574715317227e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,7.19079325790517e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.735744970384984e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004618210077751,285.4970397949219,294.1499938964844,292.6954345703125,292.2937316894531,293.5230407714844,292.8109741210937,286.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850860806182,4.120147778507999e-09,0.0009850818896666,-0.0098463874310255,0.0,0.0,0.0,-0.0068553499877452,60.0,10.239012718200684,-0.0,-6.616181735807913e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.231829608324917e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.721571404952556e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,7.18032315489836e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.721569222165272e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0004611485928762,285.5032958984375,294.1499938964844,292.6714172363281,292.2901611328125,293.50830078125,292.792724609375,286.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836516110226,3.9524201689289384e-09,0.0009836476529017,-0.0094069233164191,0.0,0.0,0.0,-0.0067722001112997,60.0,10.212601661682127,-0.0,-6.596927448754286e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.231829608324917e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.721571404952556e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,7.18032315489836e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.721569222165272e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0004611485928762,285.5032958984375,294.1499938964844,292.6714172363281,292.2901611328125,293.50830078125,292.792724609375,286.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836516110226,3.9524201689289384e-09,0.0009836476529017,-0.0094069233164191,0.0,0.0,0.0,-0.0067722001112997,60.0,10.212601661682127,-0.0,-6.596927448754286e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,9.218706691171974e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.7077529062517e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.170116441557184e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.707750723464414e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0004604931164067,285.509521484375,294.1499938964844,292.64727783203125,292.2833251953125,293.4934387207031,292.7745361328125,286.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822532301768,3.7889176240923925e-09,0.0009822495048865,-0.0089785242453217,0.0,0.0,0.0,-0.0066911447793245,60.0,10.181084632873535,-0.0,-6.578184752470406e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,9.218706691171974e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.7077529062517e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.170116441557184e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.707750723464414e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0004604931164067,285.509521484375,294.1499938964844,292.64727783203125,292.2833251953125,293.4934387207031,292.7745361328125,286.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822532301768,3.7889176240923925e-09,0.0009822495048865,-0.0089785242453217,0.0,0.0,0.0,-0.0066911447793245,60.0,10.181084632873535,-0.0,-6.578184752470406e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.205952665070072e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,9.694321488495916e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,7.160196400946006e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.694319305708632e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004598560044541,285.5157775878906,294.1499938964844,292.6230163574219,292.2730407714844,293.4784240722656,292.7564697265625,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808941977098,3.629999634213732e-09,0.0009808904724195,-0.0085621317848563,0.0,0.0,0.0,-0.0066123618744313,60.0,10.14416790008545,-0.0,-6.559993437349476e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.205952665070072e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,9.694321488495916e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,7.160196400946006e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.694319305708632e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004598560044541,285.5157775878906,294.1499938964844,292.6230163574219,292.2730407714844,293.4784240722656,292.7564697265625,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808941977098,3.629999634213732e-09,0.0009808904724195,-0.0085621317848563,0.0,0.0,0.0,-0.0066123618744313,60.0,10.14416790008545,-0.0,-6.559993437349476e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.1997702838853e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.687811689218506e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,7.155387720558792e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.687809506431222e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.000459547212813,285.5188903808594,294.1499938964844,292.6108703613281,292.2665100097656,293.4708557128906,292.7474975585937,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802355198189,3.552974803255892e-09,0.0009802319109439,-0.0083603123202919,0.0,0.0,0.0,-0.0065741776488721,60.0,10.122848510742188,-0.0,-6.551185549596994e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.193662117468192e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.681379015091808e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,7.15063652023673e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.681376832304522e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0004592420882545,285.52203369140625,294.1499938964844,292.59869384765625,292.2590637207031,293.4632568359375,292.73858642578125,286.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795848745852,3.476864796070344e-09,0.0009795813821256,-0.0081608882173895,0.0,0.0,0.0,-0.0065364479087293,60.0,10.10029411315918,-0.0,-6.542487795968556e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.181642235489562e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.668721759226172e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,7.141287642298266e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.668719576438888e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004586416762322,285.5283203125,294.1499938964844,292.5743408203125,292.2411804199219,293.4479675292969,292.7208251953125,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783037239685,3.327100150940509e-09,0.0009783003479242,-0.0077684726566076,0.0,0.0,0.0,-0.0064622014760971,60.0,10.052430152893066,-0.0,-6.525390716660695e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.181642235489562e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.668721759226172e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,7.141287642298266e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.668719576438888e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004586416762322,285.5283203125,294.1499938964844,292.5743408203125,292.2411804199219,293.4479675292969,292.7208251953125,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783037239685,3.327100150940509e-09,0.0009783003479242,-0.0077684726566076,0.0,0.0,0.0,-0.0064622014760971,60.0,10.052430152893066,-0.0,-6.525390716660695e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,9.17013458092697e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,9.656602924223988e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,7.132337486837059e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.656600741436704e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.000458066817373,285.5345764160156,294.1499938964844,292.54998779296875,292.2191772460937,293.4325256347656,292.7032775878906,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183712404819516e-09,0.0009770741453394,-0.0073927617631852,0.0,0.0,0.0,-0.006391117349267,60.0,9.997455596923828,-0.0,-6.509041838853591e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,9.17013458092697e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,9.656602924223988e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,7.132337486837059e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.656600741436704e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.000458066817373,285.5345764160156,294.1499938964844,292.54998779296875,292.2191772460937,293.4325256347656,292.7032775878906,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770774049684,3.183712404819516e-09,0.0009770741453394,-0.0073927617631852,0.0,0.0,0.0,-0.006391117349267,60.0,9.997455596923828,-0.0,-6.509041838853591e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.158574539469556e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.64443024713546e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.123345858417451e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.644428064348176e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004574893973767,285.5408935546875,294.1499938964844,292.5240173339844,292.19342041015625,293.4169311523437,292.6858215332031,286.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758455562405,3.039680063210426e-09,0.0009758425294421,-0.0070153586566448,0.0,0.0,0.0,-0.006319714244455,60.0,9.93598747253418,-0.0,-6.49264038088404e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.158574539469556e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.64443024713546e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,7.123345858417451e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.644428064348176e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004574893973767,285.5408935546875,294.1499938964844,292.5240173339844,292.19342041015625,293.4169311523437,292.6858215332031,286.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758455562405,3.039680063210426e-09,0.0009758425294421,-0.0070153586566448,0.0,0.0,0.0,-0.006319714244455,60.0,9.93598747253418,-0.0,-6.49264038088404e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.147628588834776e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,9.63290294748731e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,7.114832260413095e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.632900764700024e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0004569426237139,285.5466613769531,294.1499938964844,292.4973449707031,292.1669921875,293.4023742675781,292.669677734375,286.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746790747158,2.903292939393509e-09,0.0009746761643327,-0.0066579859703779,0.0,0.0,0.0,-0.0062521006911993,60.0,9.873854637145996,-0.0,-6.477127811876926e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.14667616598308e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,9.631900320528076e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,7.114091567927971e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.631898137740792e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0004568950389511,285.54718017578125,294.1499938964844,292.49493408203125,292.1645812988281,293.401123046875,292.66827392578125,286.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745776187628,2.8914275418401303e-09,0.0009745747083798,-0.0066268951632082,0.0,0.0,0.0,-0.006246218457818,60.0,9.868451118469238,-0.0,-6.475779201764453e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.140589827438816e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.62549092946574e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,7.109357829904184e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,9.625489474274218e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.000456591049442,285.5503234863281,294.1499938964844,292.4792785644531,292.1490783691406,293.39306640625,292.6594543457031,286.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739290107972,2.815599309258232e-09,0.0009739261586219,-0.0064282021485269,0.0,0.0,0.0,-0.0062086265534162,60.0,9.831934928894045,-0.0,-6.467163871093362e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
