time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17805960,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,9.13446710910648e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.619043703423812e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,7.104595715645701e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.619041520636527e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0004562851972877,285.5534973144531,294.1499938964844,292.4629821777344,292.1329040527344,293.38494873046875,292.6506042480469,286.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732764447107,2.739312998656373e-09,0.0009732737089507,-0.0062283086590468,0.0,0.0,0.0,-0.0061708074063062,60.0,9.794329643249512,-0.0,-6.458502355144446e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.12214527488686e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,9.60606848821044e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,7.095011824276298e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.606066305423155e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0004556697094812,285.559814453125,294.1499938964844,292.4284362792969,292.0986328125,293.3685607910156,292.6328430175781,286.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719636873342,2.585789360409762e-09,0.0009719610679894,-0.0058260262012481,0.0,0.0,0.0,-0.0060946997255086,60.0,9.71690273284912,-0.0,-6.441089084319175e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.12214527488686e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,9.60606848821044e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,7.095011824276298e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.606066305423155e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0004556697094812,285.559814453125,294.1499938964844,292.4284362792969,292.0986328125,293.3685607910156,292.6328430175781,286.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719636873342,2.585789360409762e-09,0.0009719610679894,-0.0058260262012481,0.0,0.0,0.0,-0.0060946997255086,60.0,9.71690273284912,-0.0,-6.441089084319175e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.109725942835212e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.592989954398944e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,7.085352262947708e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.59298777161166e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0004550493322312,285.5661315917969,294.1499938964844,292.3915405273437,292.06207275390625,293.3518371582031,292.6150817871094,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706403361633,2.431047363415928e-09,0.0009706378914415,-0.0054205493070185,0.0,0.0,0.0,-0.0060179876163601,60.0,9.63464641571045,-0.0,-6.423560705570709e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.109725942835212e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.592989954398944e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,7.085352262947708e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.59298777161166e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0004550493322312,285.5661315917969,294.1499938964844,292.3915405273437,292.06207275390625,293.3518371582031,292.6150817871094,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706403361633,2.431047363415928e-09,0.0009706378914415,-0.0054205493070185,0.0,0.0,0.0,-0.0060179876163601,60.0,9.63464641571045,-0.0,-6.423560705570709e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,9.097340807784347e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,9.57994707277976e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,7.075719622662291e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,9.579945617588236e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0004544306721072,285.57244873046875,294.1499938964844,292.3525695800781,292.0234375,293.3347473144531,292.597412109375,286.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693205938674,2.2767341345542036e-09,0.0009693183237686,-0.0050161927938461,0.0,0.0,0.0,-0.0059414878487586,60.0,9.548368453979492,-0.0,-6.40610480218129e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,9.097340807784347e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,9.57994707277976e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,7.075719622662291e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,9.579945617588236e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0004544306721072,285.57244873046875,294.1499938964844,292.3525695800781,292.0234375,293.3347473144531,292.597412109375,286.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693205938674,2.2767341345542036e-09,0.0009693183237686,-0.0050161927938461,0.0,0.0,0.0,-0.0059414878487586,60.0,9.548368453979492,-0.0,-6.40610480218129e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.085095371119678e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.567051893100142e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.066194666549563e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.56705043790862e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0004538189969025,285.57879638671875,294.1499938964844,292.311767578125,291.9829406738281,293.3172607421875,292.5799865722656,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680158109404,2.124161513350486e-09,0.0009680136572569,-0.0046163951046764,0.0,0.0,0.0,-0.0058658509515225,60.0,9.458680152893066,-0.0,-6.388869167039958e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.085095371119678e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,9.567051893100142e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.066194666549563e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,9.56705043790862e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,0.0004538189969025,285.57879638671875,294.1499938964844,292.311767578125,291.9829406738281,293.3172607421875,292.5799865722656,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680158109404,2.124161513350486e-09,0.0009680136572569,-0.0046163951046764,0.0,0.0,0.0,-0.0058658509515225,60.0,9.458680152893066,-0.0,-6.388869167039958e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.079089795704932e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.560727630741894e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.061523501761258e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,9.560726175550371e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0004535189946182,285.5819702148437,294.1499938964844,292.2907409667969,291.9621276855469,293.3083190917969,292.5715026855469,286.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673759923316,2.0493347019368e-09,0.0009673738968558,-0.0044203200377523,0.0,0.0,0.0,-0.0058287563733756,60.0,9.4124174118042,-0.0,-6.380425077168185e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.073140972759576e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,9.554463031236082e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,7.056896720314398e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.55446157604456e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0004532218445092,285.58514404296875,294.1499938964844,292.2693786621094,291.94091796875,293.2992858886719,292.56317138671875,286.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667422855272,1.975214436455985e-09,0.0009667403064668,-0.004226095508784,0.0,0.0,0.0,-0.0057920129038393,60.0,9.365646362304688,-0.0,-6.372065541881966e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,9.061405580723658e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,9.542105544824152e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,7.047769031487405e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,9.542103362036868e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004526356351561,285.59149169921875,294.1499938964844,292.22564697265625,291.8975524902344,293.2809753417969,292.5468139648437,286.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654915193095,1.8289963987783155e-09,0.000965489714872,-0.0038429456762969,0.0,0.0,0.0,-0.005719524808228,60.0,9.27111530303955,-0.0,-6.355591608553368e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,9.061405580723658e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,9.542105544824152e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,7.047769031487405e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,9.542103362036868e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004526356351561,285.59149169921875,294.1499938964844,292.22564697265625,291.8975524902344,293.2809753417969,292.5468139648437,286.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654915193095,1.8289963987783155e-09,0.000965489714872,-0.0038429456762969,0.0,0.0,0.0,-0.005719524808228,60.0,9.27111530303955,-0.0,-6.355591608553368e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.050142398336902e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.530244278721511e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.039008778519928e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,9.530242823529989e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0004520730290096,285.59783935546875,294.1499938964844,292.18084716796875,291.8531494140625,293.2622375488281,292.53131103515625,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642912773415,1.6886644305103003e-09,0.0009642895893193,-0.0034752176143229,0.0,0.0,0.0,-0.0056499554775655,60.0,9.174549102783203,-0.0,-6.339800506793837e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.050142398336902e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.530244278721511e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.039008778519928e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,9.530242823529989e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0004520730290096,285.59783935546875,294.1499938964844,292.18084716796875,291.8531494140625,293.2622375488281,292.53131103515625,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642912773415,1.6886644305103003e-09,0.0009642895893193,-0.0034752176143229,0.0,0.0,0.0,-0.0056499554775655,60.0,9.174549102783203,-0.0,-6.339800506793837e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,9.039360156748444e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.518890146864578e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.03062250977382e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.518887964077294e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0004515344335231,285.6042175292969,294.1499938964844,292.1352233886719,291.8078918457031,293.2430419921875,292.51690673828125,286.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631423745304,1.5543202280809963e-09,0.0009631408029235,-0.0031231788452714,0.0,0.0,0.0,-0.0055833552032709,60.0,9.076669692993164,-0.0,-6.324701473658936e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,9.039360156748444e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.518890146864578e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.03062250977382e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.518887964077294e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0004515344335231,285.6042175292969,294.1499938964844,292.1352233886719,291.8078918457031,293.2430419921875,292.51690673828125,286.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631423745304,1.5543202280809963e-09,0.0009631408029235,-0.0031231788452714,0.0,0.0,0.0,-0.0055833552032709,60.0,9.076669692993164,-0.0,-6.324701473658936e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,9.02912433957681e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,9.508111543254928e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,7.022661156952381e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.508109360467644e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0004510231374297,285.610595703125,294.1499938964844,292.08905029296875,291.7621154785156,293.22344970703125,292.50372314453125,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620516793802,1.426790907643749e-09,0.0009620502823963,-0.0027889967896044,0.0,0.0,0.0,-0.0055201333016157,60.0,8.977974891662598,-0.0,-6.310385458618839e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,9.02912433957681e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,9.508111543254928e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,7.022661156952381e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.508109360467644e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0004510231374297,285.610595703125,294.1499938964844,292.08905029296875,291.7621154785156,293.22344970703125,292.50372314453125,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620516793802,1.426790907643749e-09,0.0009620502823963,-0.0027889967896044,0.0,0.0,0.0,-0.0055201333016157,60.0,8.977974891662598,-0.0,-6.310385458618839e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,9.024140308611096e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,9.502862667432056e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,7.018784526735544e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.502861212240532e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.000450774183264,285.61376953125,294.1499938964844,292.0657958984375,291.73907470703125,293.2135925292969,292.49725341796875,286.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615201852284,1.3646923591181803e-09,0.0009615188464522,-0.0026262721512466,0.0,0.0,0.0,-0.0054893461056053,60.0,8.92861557006836,-0.0,-6.303420008180184e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,9.019528079079464e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.498005238128826e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,7.015197479631752e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.498003782937305e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0004505437682382,285.6169738769531,294.1499938964844,292.04254150390625,291.71600341796875,293.2034606933594,292.4918212890625,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610289125703,1.307221553226156e-09,0.0009610276320017,-0.0024756728671491,0.0,0.0,0.0,-0.0054608564823865,60.0,8.879094123840332,-0.0,-6.29697680665231e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,9.011052316054702e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.489079820923509e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.00860473443754e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.489078365731984e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0004501203948166,285.6271667480469,294.1499938964844,291.9959716796875,291.6698303222656,293.1840209960937,292.4822692871094,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009460636065341,1.1875312955211823e-09,0.0009460624423809,-0.0021759725641459,0.0,0.0,0.0,-0.0053314417600631,60.0,8.710245132446289,-0.0,-6.28514698064464e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,9.011052316054702e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.489079820923509e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.00860473443754e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.489078365731984e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0004501203948166,285.6271667480469,294.1499938964844,291.9959716796875,291.6698303222656,293.1840209960937,292.4822692871094,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009460636065341,1.1875312955211823e-09,0.0009460624423809,-0.0021759725641459,0.0,0.0,0.0,-0.0053314417600631,60.0,8.710245132446289,-0.0,-6.28514698064464e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.004521416500211e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.482203313382342e-05,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.003525388427079e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.482201130595058e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0004497941990848,285.6417541503906,294.1499938964844,291.9496154785156,291.62384033203125,293.16436767578125,292.4727783203125,286.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009021355072036,1.0628619095953695e-09,0.0009021344594657,-0.0018921443261206,0.0,0.0,0.0,-0.005054188426584,60.0,8.409690856933594,-0.0,-6.276039243857667e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.004521416500211e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.482203313382342e-05,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.003525388427079e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.482201130595058e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0004497941990848,285.6417541503906,294.1499938964844,291.9496154785156,291.62384033203125,293.16436767578125,292.4727783203125,286.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009021355072036,1.0628619095953695e-09,0.0009021344594657,-0.0018921443261206,0.0,0.0,0.0,-0.005054188426584,60.0,8.409690856933594,-0.0,-6.276039243857667e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.005000174511224e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.482706809649244e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.003897917456925e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.48270535445772e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0004498181224334,285.6627502441406,294.1499938964844,291.9036865234375,291.57830810546875,293.1490783691406,292.4635314941406,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007038156618364,8.70128136210013e-10,0.0007038147887215,-0.0015837652608752,0.0,0.0,0.0,-0.00397006329149,60.0,7.118779182434082,-0.0,-6.27670573294381e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.005000174511224e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.482706809649244e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,7.003897917456925e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.48270535445772e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0004498181224334,285.6627502441406,294.1499938964844,291.9036865234375,291.57830810546875,293.1490783691406,292.4635314941406,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007038156618364,8.70128136210013e-10,0.0007038147887215,-0.0015837652608752,0.0,0.0,0.0,-0.00397006329149,60.0,7.118779182434082,-0.0,-6.27670573294381e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.002572915051132e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.48015076573938e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,7.002009806456044e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.480149310547858e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0004496968758758,285.6749267578125,294.1499938964844,291.85845947265625,291.5334777832031,293.1299133300781,292.4540405273437,286.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005945587763562,7.30710769669684e-10,0.0005945580778643,-0.0013264921726658,0.0,0.0,0.0,-0.0033577610738575,60.0,6.301353931427002,-0.0,-6.273321417893385e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.002572915051132e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,9.48015076573938e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,7.002009806456044e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.480149310547858e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0004496968758758,285.6749267578125,294.1499938964844,291.85845947265625,291.5334777832031,293.1299133300781,292.4540405273437,286.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005945587763562,7.30710769669684e-10,0.0005945580778643,-0.0013264921726658,0.0,0.0,0.0,-0.0033577610738575,60.0,6.301353931427002,-0.0,-6.273321417893385e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,4.077530320500955e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,4.293839447200298e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,3.171416392433457e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,4.293838719604537e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0002036809455603,285.7014465332031,294.1499938964844,291.8362121582031,291.5113830566406,293.10498046875,292.4415283203125,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005694614374078,6.786178285977941e-10,0.0005694607389159,-0.0012146364897489,0.0,0.0,0.0,-0.0031869956292212,60.0,6.042959690093994,-0.0,-1.2869408649862636e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.04646803974174e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,9.526374196866529e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,7.036150054773316e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.526372741675004e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0004518895002547,285.7458190917969,294.1499938964844,291.814208984375,291.4895935058594,293.06427001953125,292.40435791015625,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0006990926340222,-2.2836480970123128e-11,-0.0006990926340222,-0.0006390550988726,0.0,0.0,0.0,0.0034858896397054,60.0,5.866644859313965,-0.0,-6.33464338761769e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,3.5819677577819675e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,3.771987758227624e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,2.785978358588181e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,3.771987030631863e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001789265952538,285.727783203125,294.1499938964844,291.7711486816406,291.4468994140625,293.0402526855469,292.4004821777344,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003879163123201,4.836271383368285e-10,0.000387915817555,-0.0008835480548441,0.0,0.0,0.0,-0.0021840690169483,60.0,4.919084072113037,-0.0,-9.931332201063016e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,3.5819677577819675e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,3.771987758227624e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,2.785978358588181e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,3.771987030631863e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001789265952538,285.727783203125,294.1499938964844,291.7711486816406,291.4468994140625,293.0402526855469,292.4004821777344,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003879163123201,4.836271383368285e-10,0.000387915817555,-0.0008835480548441,0.0,0.0,0.0,-0.0021840690169483,60.0,4.919084072113037,-0.0,-9.931332201063016e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,2.833261896739714e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,2.983563717862125e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,2.203650728915818e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,2.9835631721653044e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001415272126905,285.77618408203125,294.1499938964844,291.72955322265625,291.4056701660156,292.9756164550781,292.3772277832031,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003018855059053,3.7758282611655127e-10,0.0003018851275555,-0.0006907865172252,0.0,0.0,0.0,-0.0017004362307488,60.0,5.069681167602539,-0.0,-6.213517700359716e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,2.833261896739714e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,2.983563717862125e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,2.203650728915818e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,2.9835631721653044e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001415272126905,285.77618408203125,294.1499938964844,291.72955322265625,291.4056701660156,292.9756164550781,292.3772277832031,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003018855059053,3.7758282611655127e-10,0.0003018851275555,-0.0006907865172252,0.0,0.0,0.0,-0.0017004362307488,60.0,5.069681167602539,-0.0,-6.213517700359716e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,2.19137582462281e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,2.307626164110843e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,1.7044054402504116e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,2.3076258003129624e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0001094636900234,285.7825012207031,294.1499938964844,291.689697265625,291.3661193847656,292.969482421875,292.3790283203125,286.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310617128387,2.896055895096339e-10,0.0002310614218004,-0.0005303167272359,0.0,0.0,0.0,-0.0013018766185268,60.0,3.485942840576172,-0.0,-3.717045116147233e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,2.19137582462281e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,2.307626164110843e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,1.7044054402504116e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,2.3076258003129624e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0001094636900234,285.7825012207031,294.1499938964844,291.689697265625,291.3661193847656,292.969482421875,292.3790283203125,286.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310617128387,2.896055895096339e-10,0.0002310614218004,-0.0005303167272359,0.0,0.0,0.0,-0.0013018766185268,60.0,3.485942840576172,-0.0,-3.717045116147233e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,1.6172643881873228e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,1.7030586604960263e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,1.2578737369040027e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,1.7030582966981456e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,8.078564860625193e-05,285.7850646972656,294.1499938964844,291.6517944335937,291.3285522460937,292.9654846191406,292.3812866210937,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723207533359,2.1552974682759182e-10,0.0001723205350572,-0.0003943109186366,0.0,0.0,0.0,-0.0009706336422823,60.0,2.732534885406494,-0.0,-2.024538758860217e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,1.6172643881873228e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,1.7030586604960263e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,1.2578737369040027e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,1.7030582966981456e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,8.078564860625193e-05,285.7850646972656,294.1499938964844,291.6517944335937,291.3285522460937,292.9654846191406,292.3812866210937,286.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723207533359,2.1552974682759182e-10,0.0001723205350572,-0.0003943109186366,0.0,0.0,0.0,-0.0009706336422823,60.0,2.732534885406494,-0.0,-2.024538758860217e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
