time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,1.3738920642936137e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,1.4467756955127696e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,1.0685839697543996e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,1.4467755136138294e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,6.862870941404253e-05,285.7866516113281,294.1499938964844,291.6336669921875,291.3105773925781,292.96417236328125,292.3822631835937,286.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463888329453,1.830955526083144e-10,0.0001463886437704,-0.0003349727776367,0.0,0.0,0.0,-0.0008245665230788,60.0,2.4552788734436035,-0.0,-1.4610642695700447e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,1.1547811482159888e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,1.2160411642980762e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,8.98164125828771e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,1.2160408914496657e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,5.7683671911945567e-05,285.787841796875,294.1499938964844,291.6161193847656,291.2931823730469,292.9632263183594,292.383056640625,286.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230426714755,1.5389532703746767e-10,0.0001230425259564,-0.0002815510088112,0.0,0.0,0.0,-0.0006930641829967,60.0,2.2117743492126465,-0.0,-1.0321989929451547e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.863722203182988e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.280884685518686e-06,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,6.116235454101116e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,8.280882866529282e-06,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,3.9280894270632416e-05,285.78936767578125,294.1499938964844,291.5829162597656,291.26025390625,292.9620361328125,292.3841552734375,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.37884217617102e-05,1.0479820483633162e-10,8.37883198983036e-05,-0.000191727944184,0.0,0.0,0.0,-0.0004719562130048,60.0,1.7987844944000244,-0.0,-4.786525065192393e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.863722203182988e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.280884685518686e-06,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,6.116235454101116e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,8.280882866529282e-06,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,3.9280894270632416e-05,285.78936767578125,294.1499938964844,291.5829162597656,291.26025390625,292.9620361328125,292.3841552734375,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.37884217617102e-05,1.0479820483633162e-10,8.37883198983036e-05,-0.000191727944184,0.0,0.0,0.0,-0.0004719562130048,60.0,1.7987844944000244,-0.0,-4.786525065192393e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,5.01969543620362e-06,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,5.285985480441013e-06,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,3.904212007910246e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,5.285984570946312e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,2.5074401492020115e-05,285.7900390625,294.1499938964844,291.5524597167969,291.23004150390625,292.9615173339844,292.3847045898437,286.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.348492413759232e-05,6.689618997635094e-11,5.348485865397379e-05,-0.0001223864383064,0.0,0.0,0.0,-0.0003012652741745,60.0,1.4685462713241575,-0.0,-1.950377914727852e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,5.01969543620362e-06,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,5.285985480441013e-06,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,3.904212007910246e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,5.285984570946312e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,2.5074401492020115e-05,285.7900390625,294.1499938964844,291.5524597167969,291.23004150390625,292.9615173339844,292.3847045898437,286.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.348492413759232e-05,6.689618997635094e-11,5.348485865397379e-05,-0.0001223864383064,0.0,0.0,0.0,-0.0003012652741745,60.0,1.4685462713241575,-0.0,-1.950377914727852e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,2.9450936835928587e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,3.101328047705465e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,2.290631073265104e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,3.1013273655844387e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,1.4711343283124734e-05,285.79010009765625,294.1499938964844,291.52496337890625,291.2027893066406,292.9613647460937,292.3849182128906,286.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.138010288239457e-05,3.9248618244336335e-11,3.138006286462769e-05,-7.180520333349705e-05,0.0,0.0,0.0,-0.0001767551293596,60.0,1.2019274234771729,-0.0,-6.713705286154337e-11,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,2.9450936835928587e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,3.101328047705465e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,2.290631073265104e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,3.1013273655844387e-06,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,1.4711343283124734e-05,285.79010009765625,294.1499938964844,291.52496337890625,291.2027893066406,292.9613647460937,292.3849182128906,286.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.138010288239457e-05,3.9248618244336335e-11,3.138006286462769e-05,-7.180520333349705e-05,0.0,0.0,0.0,-0.0001767551293596,60.0,1.2019274234771729,-0.0,-6.713705286154337e-11,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.4820852811681109e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,1.5607084833391127e-06,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.152734398601751e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,1.5607081422785996e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,7.403317795251496e-06,285.7900085449219,294.1499938964844,291.500732421875,291.17877197265625,292.9613342285156,292.38494873046875,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.579140553076286e-05,1.9751157306902023e-11,1.579138552187942e-05,-3.613470835261978e-05,0.0,0.0,0.0,-8.894850907381624e-05,60.0,0.9978080987930298,-0.0,-1.7002408161936877e-11,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.4820852811681109e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,1.5607084833391127e-06,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.152734398601751e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,1.5607081422785996e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,7.403317795251496e-06,285.7900085449219,294.1499938964844,291.500732421875,291.17877197265625,292.9613342285156,292.38494873046875,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.579140553076286e-05,1.9751157306902023e-11,1.579138552187942e-05,-3.613470835261978e-05,0.0,0.0,0.0,-8.894850907381624e-05,60.0,0.9978080987930298,-0.0,-1.7002408161936877e-11,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.0227130360362937e-06,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.0769670097943165e-06,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,7.954444640745351e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,1.0769667824206408e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,5.108660388941644e-06,285.7900390625,294.1499938964844,291.4898986816406,291.16802978515625,292.9613342285156,292.38494873046875,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0897527317865752e-05,1.3629928782843416e-11,1.0897513675445223e-05,-2.4935847250162624e-05,0.0,0.0,0.0,-6.138256867416203e-05,60.0,0.9221864342689514,-0.0,-8.096022116599322e-12,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,6.339643050523591e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,6.675954864476807e-07,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,4.930839168082457e-07,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,6.67595372760843e-07,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,3.166780970786931e-06,285.7900390625,294.1499938964844,291.47998046875,291.158203125,292.9613342285156,292.38494873046875,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.757780283805914e-06,8.451581448576384e-12,6.757772098353598e-06,-1.546154817333445e-05,0.0,0.0,0.0,-3.806420136243105e-05,60.0,0.8535792827606201,-0.0,-3.1109544194191097e-12,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.690465865067381e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.7801434637476637e-07,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.3148083155556378e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,1.780143179530569e-07,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.444221748504788e-07,285.7900390625,294.1499938964844,291.4629821777344,291.141357421875,292.9613342285156,292.38494873046875,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8013231510849437e-06,2.252946527253608e-12,1.8013208773481892e-06,-4.121776328247506e-06,0.0,0.0,0.0,-1.014630834106356e-05,60.0,0.7432223558425903,-0.0,-2.2119579659671961e-13,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.690465865067381e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.7801434637476637e-07,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.3148083155556378e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,1.780143179530569e-07,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.444221748504788e-07,285.7900390625,294.1499938964844,291.4629821777344,291.141357421875,292.9613342285156,292.38494873046875,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8013231510849437e-06,2.252946527253608e-12,1.8013208773481892e-06,-4.121776328247506e-06,0.0,0.0,0.0,-1.014630834106356e-05,60.0,0.7432223558425903,-0.0,-2.2119579659671961e-13,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,3.9623393455201494e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,4.1725374266832205e-09,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,3.0818230190021723e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,4.172536538504801e-09,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,1.9792691929865214e-08,285.7900390625,294.1499938964844,291.45001220703125,291.1284484863281,292.9613342285156,292.38494873046875,286.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2267778610494133e-08,5.2852694280586973e-14,4.226772531978895e-08,-9.66868398677434e-08,0.0,0.0,0.0,-2.380693331360817e-07,60.0,0.6630269885063171,-0.0,-1.2152548453868938e-16,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,3.9623393455201494e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,4.1725374266832205e-09,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,3.0818230190021723e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,4.172536538504801e-09,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,1.9792691929865214e-08,285.7900390625,294.1499938964844,291.45001220703125,291.1284484863281,292.9613342285156,292.38494873046875,286.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.2267778610494133e-08,5.2852694280586973e-14,4.226772531978895e-08,-9.66868398677434e-08,0.0,0.0,0.0,-2.380693331360817e-07,60.0,0.6630269885063171,-0.0,-1.2152548453868938e-16,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,7.695948878172481e-10,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,8.104211746129402e-10,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,5.985745232806038e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,8.10421008079487e-10,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,3.8442835581520285e-09,285.7900390625,294.1499938964844,291.4414367675781,291.1199645996094,292.9613342285156,292.38494873046875,286.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.33921109943958e-09,1.0426977274766332e-14,8.339200441298544e-09,-1.899255686055313e-08,0.0,0.0,0.0,-4.69735823571682e-08,60.0,0.6073448657989502,-0.0,-4.584462429437332e-18,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,7.695948878172481e-10,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,8.104211746129402e-10,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,5.985745232806038e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,8.10421008079487e-10,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,3.8442835581520285e-09,285.7900390625,294.1499938964844,291.4414367675781,291.1199645996094,292.9613342285156,292.38494873046875,286.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.33921109943958e-09,1.0426977274766332e-14,8.339200441298544e-09,-1.899255686055313e-08,0.0,0.0,0.0,-4.69735823571682e-08,60.0,0.6073448657989502,-0.0,-4.584462429437332e-18,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.7372171756679928e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.829374984829712e-10,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.351170564323212e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,1.8293745684960783e-10,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.677754070873786e-10,285.7900390625,294.1499938964844,291.4374084472656,291.115966796875,292.9613342285156,292.38494873046875,286.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.881578670648309e-09,2.343975216695512e-15,1.8815764502022603e-09,-4.284394616860254e-09,0.0,0.0,0.0,-1.0593794286251068e-08,60.0,0.5608905553817749,-0.0,-2.335997082434905e-19,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,1.7372171756679928e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,1.829374984829712e-10,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.351170564323212e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,1.8293745684960783e-10,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,8.677754070873786e-10,285.7900390625,294.1499938964844,291.4374084472656,291.115966796875,292.9613342285156,292.38494873046875,286.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.881578670648309e-09,2.343975216695512e-15,1.8815764502022603e-09,-4.284394616860254e-09,0.0,0.0,0.0,-1.0593794286251068e-08,60.0,0.5608905553817749,-0.0,-2.335997082434905e-19,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,2.0135346168181903e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,2.1203505617961582e-10,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,1.566084345538954e-10,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,2.1203502842404008e-10,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,1.0058015531555498e-09,285.78985595703125,294.1499938964844,291.4369812011719,291.11553955078125,292.9613647460937,292.38494873046875,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1675619077399233e-09,2.7045719654182447e-15,2.167559243204664e-09,-4.946424603247124e-09,0.0,0.0,0.0,-1.2209056876599789e-08,60.0,0.5405161380767822,-0.0,-3.1382115746434923e-19,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,1.1615817641086323e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,1.2232025170533234e-08,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,9.034534897978121e-09,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,1.2232023394176396e-08,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,5.8023374549520674e-08,285.7896423339844,294.1499938964844,291.4375915527344,291.1161499023437,292.96142578125,292.3848876953125,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2378417579839154e-07,1.548175379128408e-13,1.2378403368984436e-07,-2.832375969319401e-07,0.0,0.0,0.0,-6.972404662519693e-07,60.0,0.5212072730064392,-0.0,-1.0443921533601444e-15,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,7.92388519244014e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,8.344239432744872e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,6.163028842820495e-08,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,8.3442380116594e-08,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,3.958142258397857e-07,285.7896423339844,294.1499938964844,291.4417724609375,291.12030029296875,292.96142578125,292.3848876953125,286.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-8.445558705716394e-07,1.056261415138815e-12,8.44554790546681e-07,-1.932373379531782e-06,0.0,0.0,0.0,-4.757093847729266e-06,60.0,0.4873176515102386,-0.0,-4.860046352449417e-14,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,7.92388519244014e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,8.344239432744872e-08,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,6.163028842820495e-08,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,8.3442380116594e-08,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,3.958142258397857e-07,285.7896423339844,294.1499938964844,291.4417724609375,291.12030029296875,292.96142578125,292.3848876953125,286.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-8.445558705716394e-07,1.056261415138815e-12,8.44554790546681e-07,-1.932373379531782e-06,0.0,0.0,0.0,-4.757093847729266e-06,60.0,0.4873176515102386,-0.0,-4.860046352449417e-14,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,6.020964633535186e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,6.340371214719198e-07,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,4.682977987613413e-07,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,6.340370077850821e-07,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,3.007594614246045e-06,285.7896728515625,294.1499938964844,291.4496154785156,291.1280822753906,292.9613952636719,292.38494873046875,286.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.415185453079175e-06,8.02381338455005e-12,6.415177267626859e-06,-1.4679601008538157e-05,0.0,0.0,0.0,-3.61349229933694e-05,60.0,0.478981077671051,-0.0,-2.8060553013131706e-12,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,6.020964633535186e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,6.340371214719198e-07,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,4.682977987613413e-07,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,6.340370077850821e-07,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,3.007594614246045e-06,285.7896728515625,294.1499938964844,291.4496154785156,291.1280822753906,292.9613952636719,292.38494873046875,286.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.415185453079175e-06,8.02381338455005e-12,6.415177267626859e-06,-1.4679601008538157e-05,0.0,0.0,0.0,-3.61349229933694e-05,60.0,0.478981077671051,-0.0,-2.8060553013131706e-12,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,2.258601625726442e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,2.378418230364332e-06,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.7566923133927048e-06,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,2.378417775616981e-06,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,1.1282175364613067e-05,285.7900695800781,294.1499938964844,291.4609069824219,291.1392822265625,292.9610595703125,292.38525390625,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4064966055448167e-05,3.0099339687339466e-11,2.406493695161771e-05,-5.506676825461909e-05,0.0,0.0,0.0,-0.0001355511340079,60.0,0.5417402386665344,-0.0,-3.948601862147072e-11,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,2.258601625726442e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,2.378418230364332e-06,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.7566923133927048e-06,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,2.378417775616981e-06,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,1.1282175364613067e-05,285.7900695800781,294.1499938964844,291.4609069824219,291.1392822265625,292.9610595703125,292.38525390625,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4064966055448167e-05,3.0099339687339466e-11,2.406493695161771e-05,-5.506676825461909e-05,0.0,0.0,0.0,-0.0001355511340079,60.0,0.5417402386665344,-0.0,-3.948601862147072e-11,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,4.973027898813598e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,5.236842298472766e-06,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,3.86791498385719e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,5.236841388978064e-06,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,2.484128708601929e-05,285.791259765625,294.1499938964844,291.475341796875,291.1535949707031,292.9601135253906,292.3861083984375,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.298697578837164e-05,6.627356996524725e-11,5.29869066667743e-05,-0.0001212474744534,0.0,0.0,0.0,-0.000298460596241,60.0,0.6846373677253723,-0.0,-1.9142817886397268e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,4.973027898813598e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,5.236842298472766e-06,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,3.86791498385719e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,5.236841388978064e-06,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,2.484128708601929e-05,285.791259765625,294.1499938964844,291.475341796875,291.1535949707031,292.9601135253906,292.3861083984375,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.298697578837164e-05,6.627356996524725e-11,5.29869066667743e-05,-0.0001212474744534,0.0,0.0,0.0,-0.000298460596241,60.0,0.6846373677253723,-0.0,-1.9142817886397268e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,6.505995315819746e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,6.85113218423794e-06,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,5.060224793851376e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,6.851130819995888e-06,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,3.2498774089617655e-05,285.79229736328125,294.1499938964844,291.4836730957031,291.1618347167969,292.9591979980469,292.3866882324219,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.932069663889706e-05,8.670295731372235e-11,6.93206166033633e-05,-0.0001586230355314,0.0,0.0,0.0,-0.0003904637997038,60.0,0.77716064453125,-0.0,-3.2763597390683675e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,8.750038432481233e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,9.214219062414486e-06,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,6.805593329772819e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.214218152919784e-06,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,4.370822352939285e-05,285.79351806640625,294.1499938964844,291.49267578125,291.1707763671875,292.9581298828125,292.38726806640625,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.323025733465327e-05,1.1660802878843413e-10,9.323014091933146e-05,-0.0002133343659806,0.0,0.0,0.0,-0.0005251396214589,60.0,0.887089192867279,-0.0,-5.92630444717912e-10,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,1.5852947399253026e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,1.66939298651414e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,1.2330084246059414e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,1.6693928046151996e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.91886996012181e-05,285.79852294921875,294.1499938964844,291.5126037597656,291.1905212402344,292.953125,292.3883056640625,286.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689108612481,2.112656855013384e-10,0.0001689106575213,-0.0003865105682052,0.0,0.0,0.0,-0.0009514272678643,60.0,1.2888904809951782,-0.0,-1.945288818916424e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,1.5852947399253026e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,1.66939298651414e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,1.2330084246059414e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,1.6693928046151996e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.91886996012181e-05,285.79852294921875,294.1499938964844,291.5126037597656,291.1905212402344,292.953125,292.3883056640625,286.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689108612481,2.112656855013384e-10,0.0001689106575213,-0.0003865105682052,0.0,0.0,0.0,-0.0009514272678643,60.0,1.2888904809951782,-0.0,-1.945288818916424e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,2.505412521713879e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,2.6383222575532272e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,1.948656426975504e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,2.6383217118564065e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001251504581887,285.8053894042969,294.1499938964844,291.53485107421875,291.21258544921875,292.9444885253906,292.38592529296875,286.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669488603714,3.3388686260238387e-10,0.0002669485402293,-0.0006108457455411,0.0,0.0,0.0,-0.0015036482363939,60.0,1.8721115589141848,-0.0,-4.858727198353563e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,2.505412521713879e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,2.6383222575532272e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,1.948656426975504e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,2.6383217118564065e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001251504581887,285.8053894042969,294.1499938964844,291.53485107421875,291.21258544921875,292.9444885253906,292.38592529296875,286.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669488603714,3.3388686260238387e-10,0.0002669485402293,-0.0006108457455411,0.0,0.0,0.0,-0.0015036482363939,60.0,1.8721115589141848,-0.0,-4.858727198353563e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,3.386821481399238e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,3.5664892493514344e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,2.634197699080687e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,3.566488521755673e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001691786455921,285.80938720703125,294.1499938964844,291.5591735839844,291.2366943359375,292.93231201171875,292.3788757324219,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004103342653252,5.00900099176249e-10,0.0004103337705601,-0.0009065410122275,0.0,0.0,0.0,-0.0023037404753267,60.0,2.720470905303955,-0.0,-8.878685342494919e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,3.386821481399238e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,3.5664892493514344e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,2.634197699080687e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,3.566488521755673e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001691786455921,285.80938720703125,294.1499938964844,291.5591735839844,291.2366943359375,292.93231201171875,292.3788757324219,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004103342653252,5.00900099176249e-10,0.0004103337705601,-0.0009065410122275,0.0,0.0,0.0,-0.0023037404753267,60.0,2.720470905303955,-0.0,-8.878685342494919e-09,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
