time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.037156269187108e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,9.516568388789892e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.028907566564158e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.51656693359837e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0004514243919402,285.8768005371094,294.1499938964844,291.58526611328125,291.2625732421875,292.8627624511719,292.3121643066406,286.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003174527664668,2.443766855542151e-10,-0.0003174530284013,-0.0009599231416359,0.0,0.0,0.0,0.0014466036809608,60.0,3.97314715385437,-0.0,-6.321607770587434e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.037156269187108e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,9.516568388789892e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.028907566564158e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.51656693359837e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0004514243919402,285.8768005371094,294.1499938964844,291.58526611328125,291.2625732421875,292.8627624511719,292.3121643066406,286.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,0.0003174527664668,2.443766855542151e-10,-0.0003174530284013,-0.0009599231416359,0.0,0.0,0.0,0.0014466036809608,60.0,3.97314715385437,-0.0,-6.321607770587434e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.004583262139931e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.482267341809349e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.003572682151571e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.482265886617824e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0004497972840908,285.8671569824219,294.1499938964844,291.5989074707031,291.276123046875,292.8387145996094,292.29888916015625,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006426245090551,8.036493692742394e-10,0.0006426236941479,-0.0014701829059049,0.0,0.0,0.0,-0.0036323864478617,60.0,4.56014347076416,-0.0,-6.276119535186808e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,9.005795436678454e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.483544272370636e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,7.004515646258369e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.483542817179114e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.000449857849162,285.8760681152344,294.1499938964844,291.6128845214844,291.2899780273437,292.8207092285156,292.2895812988281,286.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007733167149126,9.49521794524344e-10,0.00077331578359,-0.0017229910008609,0.0,0.0,0.0,-0.0043553579598665,60.0,4.845414638519287,-0.0,-6.277809205812447e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,9.012458758661523e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.490560478297994e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,7.009698310866952e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,9.490559023106472e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0004501906805671,285.9239501953125,294.1499938964844,291.6417541503906,291.318603515625,292.8023986816406,292.2729797363281,286.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793721837922,1.238196434272254e-09,0.000979371019639,-0.0022758627310395,0.0,0.0,0.0,-0.00552180968225,60.0,5.84806489944458,-0.0,-6.28710097316798e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,9.012458758661523e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.490560478297994e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,7.009698310866952e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,9.490559023106472e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0004501906805671,285.9239501953125,294.1499938964844,291.6417541503906,291.318603515625,292.8023986816406,292.2729797363281,286.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793721837922,1.238196434272254e-09,0.000979371019639,-0.0022758627310395,0.0,0.0,0.0,-0.00552180968225,60.0,5.84806489944458,-0.0,-6.28710097316798e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.030574437929316e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,9.50963731156662e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,7.023787475191057e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.509635128779335e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0004510956059675,285.9292907714844,294.1499938964844,291.6716003417969,291.3481750488281,292.7856140136719,292.2508850097656,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621985373087,1.4447443241749623e-09,0.0009621970821171,-0.0028360493015497,0.0,0.0,0.0,-0.0055289999581873,60.0,6.724390983581543,-0.0,-6.312400557817456e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.030574437929316e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,9.50963731156662e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,7.023787475191057e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.509635128779335e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0004510956059675,285.9292907714844,294.1499938964844,291.6716003417969,291.3481750488281,292.7856140136719,292.2508850097656,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621985373087,1.4447443241749623e-09,0.0009621970821171,-0.0028360493015497,0.0,0.0,0.0,-0.0055289999581873,60.0,6.724390983581543,-0.0,-6.312400557817456e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.049962682183832e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,9.53005437622778e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.038867624942213e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.530052921036258e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0004520641232375,285.93463134765625,294.1499938964844,291.7021179199219,291.3784484863281,292.7672424316406,292.2274475097656,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642699733376,1.6862962137764723e-09,0.0009642682853154,-0.0034690129105001,0.0,0.0,0.0,-0.005648776423186,60.0,7.112969875335693,-0.0,-6.339534053267927e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,9.049962682183832e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,9.53005437622778e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.038867624942213e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.530052921036258e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0004520641232375,285.93463134765625,294.1499938964844,291.7021179199219,291.3784484863281,292.7672424316406,292.2274475097656,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642699733376,1.6862962137764723e-09,0.0009642682853154,-0.0034690129105001,0.0,0.0,0.0,-0.005648776423186,60.0,7.112969875335693,-0.0,-6.339534053267927e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,9.071836393559352e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.553087875247002e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.055880269035697e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,9.55308642005548e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0004531567392405,285.9400329589844,294.1499938964844,291.7330627441406,291.4091491699219,292.7499389648437,292.198486328125,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666003752499,1.9587973465462483e-09,0.0009665983961895,-0.0041830777190625,0.0,0.0,0.0,-0.0057838666252791,60.0,7.312832832336426,-0.0,-6.370215288598048e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,9.071836393559352e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.553087875247002e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,7.055880269035697e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,9.55308642005548e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0004531567392405,285.9400329589844,294.1499938964844,291.7330627441406,291.4091491699219,292.7499389648437,292.198486328125,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666003752499,1.9587973465462483e-09,0.0009665983961895,-0.0041830777190625,0.0,0.0,0.0,-0.0057838666252791,60.0,7.312832832336426,-0.0,-6.370215288598048e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,9.083467739401384e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,9.565336222294718e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,7.064927194733173e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.565334767103197e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0004537377390079,285.9427185058594,294.1499938964844,291.7486267089844,291.424560546875,292.7415466308594,292.1840515136719,286.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096784112975,2.1037003250512502e-09,0.0009678390342742,-0.0045627788640558,0.0,0.0,0.0,-0.0058557093143463,60.0,7.39259147644043,-0.0,-6.386559192606e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,9.095394489122556e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,9.57789598032832e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.074203313095495e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.5778945251368e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0004543335235211,285.9454345703125,294.1499938964844,291.7641906738281,291.4399719238281,292.7333374023437,292.16943359375,286.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691121522337,2.252290132176426e-09,0.0009691099403426,-0.0049521401524543,0.0,0.0,0.0,-0.0059293727390468,60.0,7.465526103973389,-0.0,-6.403341501481918e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.119917376665398e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,9.60371980909258e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,7.093276508385316e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.603718353901058e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0004555585037451,285.9508361816406,294.1499938964844,291.795166015625,291.470703125,292.7173767089844,292.1363525390625,286.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722707618,2.557799083646728e-09,0.0009717201464809,-0.0057526845484972,0.0,0.0,0.0,-0.0060808160342276,60.0,7.595919132232666,-0.0,-6.437916511004006e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.119917376665398e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,9.60371980909258e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,7.093276508385316e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.603718353901058e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0004555585037451,285.9508361816406,294.1499938964844,291.795166015625,291.470703125,292.7173767089844,292.1363525390625,286.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722707618,2.557799083646728e-09,0.0009717201464809,-0.0057526845484972,0.0,0.0,0.0,-0.0060808160342276,60.0,7.595919132232666,-0.0,-6.437916511004006e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,9.14608026505448e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.631270222598688e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,7.113625179044902e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.631268039811404e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0004568653530441,285.956298828125,294.1499938964844,291.82574462890625,291.50103759765625,292.70245361328125,292.1114501953125,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109709911,2.8837385812607863e-09,0.000974508060608,-0.0066067487932741,0.0,0.0,0.0,-0.0062424023635685,60.0,7.706766605377197,-0.0,-6.474905944742204e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,9.14608026505448e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.631270222598688e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,7.113625179044902e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.631268039811404e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0004568653530441,285.956298828125,294.1499938964844,291.82574462890625,291.50103759765625,292.70245361328125,292.1114501953125,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109709911,2.8837385812607863e-09,0.000974508060608,-0.0066067487932741,0.0,0.0,0.0,-0.0062424023635685,60.0,7.706766605377197,-0.0,-6.474905944742204e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.171748388325796e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,9.658299677539615e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,7.13358967914246e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,9.658298222348094e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0004581475513987,285.96173095703125,294.1499938964844,291.8556823730469,291.5307006835937,292.6882629394531,292.0827941894531,286.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203520781980273e-09,0.0009772423654794,-0.0074446662329137,0.0,0.0,0.0,-0.0064009316265583,60.0,7.80965518951416,-0.0,-6.511299233125102e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.171748388325796e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,9.658299677539615e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,7.13358967914246e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,9.658298222348094e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0004581475513987,285.96173095703125,294.1499938964844,291.8556823730469,291.5307006835937,292.6882629394531,292.0827941894531,286.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203520781980273e-09,0.0009772423654794,-0.0074446662329137,0.0,0.0,0.0,-0.0064009316265583,60.0,7.80965518951416,-0.0,-6.511299233125102e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.197823237627745e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,9.685757686384022e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,7.153869955800474e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,9.6857562311925e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0004594500351231,285.9672241210937,294.1499938964844,291.8846740722656,291.5594482421875,292.67449951171875,292.0631103515625,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.528370262628755e-09,0.0009800213156268,-0.0082958443090319,0.0,0.0,0.0,-0.0065619787201285,60.0,7.908673763275146,-0.0,-6.548373221448855e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.197823237627745e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,9.685757686384022e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,7.153869955800474e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,9.6857562311925e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0004594500351231,285.9672241210937,294.1499938964844,291.8846740722656,291.5594482421875,292.67449951171875,292.0631103515625,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.528370262628755e-09,0.0009800213156268,-0.0082958443090319,0.0,0.0,0.0,-0.0065619787201285,60.0,7.908673763275146,-0.0,-6.548373221448855e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.209667041432112e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,9.698230132926255e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,7.163082045735791e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,9.698228677734733e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0004600416868925,285.969970703125,294.1499938964844,291.8987121582031,291.5733947753906,292.6680603027344,292.0530700683594,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812866337597,3.675925785984191e-09,0.0009812830248847,-0.0086824670433998,0.0,0.0,0.0,-0.0066351280547678,60.0,7.953747272491455,-0.0,-6.565247900880422e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,9.222020889865234e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.711238817544654e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.17268994776532e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.711237362353133e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0004606587754096,285.9726867675781,294.1499938964844,291.9124450683594,291.5870056152344,292.6615905761719,292.0456848144531,286.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.829830230728248e-09,0.0009825977031141,-0.0090857231989502,0.0,0.0,0.0,-0.0067114187404513,60.0,7.999315738677978,-0.0,-6.582872202898217e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,9.244404645869508e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.734810009831564e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,7.190099859144539e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.73480855464004e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004617768863681,285.97821044921875,294.1499938964844,291.938720703125,291.6130676269531,292.6493835449219,292.034912109375,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849872440099,4.108696494142805e-09,0.0009849831694737,-0.0098163858056068,0.0,0.0,0.0,-0.0068496689200401,60.0,8.083868026733398,-0.0,-6.614866521204021e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,9.244404645869508e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.734810009831564e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,7.190099859144539e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.73480855464004e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004617768863681,285.97821044921875,294.1499938964844,291.938720703125,291.6130676269531,292.6493835449219,292.034912109375,286.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849872440099,4.108696494142805e-09,0.0009849831694737,-0.0098163858056068,0.0,0.0,0.0,-0.0068496689200401,60.0,8.083868026733398,-0.0,-6.614866521204021e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.265123662771656e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.756628423929214e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,7.206214650068432e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.756626968737692e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.000462811847683,285.98370361328125,294.1499938964844,291.9632568359375,291.63739013671875,292.6375427246094,292.0266418457031,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871963411569,4.366821571011314e-09,0.00098719203379,-0.0104926889762282,0.0,0.0,0.0,-0.0069776410236954,60.0,8.164158821105957,-0.0,-6.6445494439904e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.265123662771656e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.756628423929214e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,7.206214650068432e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.756626968737692e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.000462811847683,285.98370361328125,294.1499938964844,291.9632568359375,291.63739013671875,292.6375427246094,292.0266418457031,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871963411569,4.366821571011314e-09,0.00098719203379,-0.0104926889762282,0.0,0.0,0.0,-0.0069776410236954,60.0,8.164158821105957,-0.0,-6.6445494439904e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.281165694119407e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.773521014722064e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,7.218691462185234e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.77351955953054e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0004636131925508,285.9892272949219,294.1499938964844,291.9857482910156,291.6596984863281,292.6266174316406,292.0231628417969,286.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889042703434,4.566671485406459e-09,0.0009888997301459,-0.0110162999480962,0.0,0.0,0.0,-0.0070767090655863,60.0,8.232789993286133,-0.0,-6.66757742351365e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.281165694119407e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.773521014722064e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,7.218691462185234e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.77351955953054e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0004636131925508,285.9892272949219,294.1499938964844,291.9857482910156,291.6596984863281,292.6266174316406,292.0231628417969,286.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889042703434,4.566671485406459e-09,0.0009888997301459,-0.0110162999480962,0.0,0.0,0.0,-0.0070767090655863,60.0,8.232789993286133,-0.0,-6.66757742351365e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,9.29566886043176e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.788793977349997e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.229972106870264e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.788792522158474e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0004643376742023,285.9947509765625,294.1499938964844,292.0059509277344,291.6797180175781,292.6159973144531,292.0222473144531,286.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904523612931,4.747362503110253e-09,0.0009904475882649,-0.0114897033199667,0.0,0.0,0.0,-0.0071662995032966,60.0,8.296875953674316,-0.0,-6.688431142265473e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,9.29566886043176e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.788793977349997e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,7.229972106870264e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,9.788792522158474e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0004643376742023,285.9947509765625,294.1499938964844,292.0059509277344,291.6797180175781,292.6159973144531,292.0222473144531,286.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904523612931,4.747362503110253e-09,0.0009904475882649,-0.0114897033199667,0.0,0.0,0.0,-0.0071662995032966,60.0,8.296875953674316,-0.0,-6.688431142265473e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,9.302376565756276e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,9.795856749406084e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,7.235188968479633e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,9.795855294214562e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0004646727174986,285.9975280761719,294.1499938964844,292.0151062011719,291.68878173828125,292.6107482910156,292.0223999023437,286.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911650558933,4.830921440657221e-09,0.0009911601664498,-0.0117086246609687,0.0,0.0,0.0,-0.0072077135555446,60.0,8.328081130981445,-0.0,-6.698086707501717e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,9.306207357440144e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,9.799890540307388e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.23816774552688e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,9.799889085115864e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0004648640751838,286.0002746582031,294.1499938964844,292.0235900878906,291.6972045898437,292.6058654785156,292.0238952636719,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915720438584,4.8786401585232406e-09,0.0009915672708302,-0.0118336463347077,0.0,0.0,0.0,-0.0072313649579882,60.0,8.352239608764648,-0.0,-6.703603361302157e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.31392569327727e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,9.808019240153952e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.244171138154343e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,9.80801778496243e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0004652496427297,286.0057983398437,294.1499938964844,292.0383605957031,291.7118530273437,292.5961303710937,292.0270690917969,286.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.974801459667333e-09,0.000992392655462,-0.0120855765417218,0.0,0.0,0.0,-0.0072790514677762,60.0,8.40005874633789,-0.0,-6.714727618373217e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.31392569327727e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,9.808019240153952e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.244171138154343e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,9.80801778496243e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0004652496427297,286.0057983398437,294.1499938964844,292.0383605957031,291.7118530273437,292.5961303710937,292.0270690917969,286.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.974801459667333e-09,0.000992392655462,-0.0120855765417218,0.0,0.0,0.0,-0.0072790514677762,60.0,8.40005874633789,-0.0,-6.714727618373217e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.318708180217072e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.813055658014493e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,7.247891335282475e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.813054202822968e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0004654885560739,286.0113525390625,294.1499938964844,292.04998779296875,291.723388671875,292.586669921875,292.0312194824219,286.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.034378247614768e-09,0.000992901623249,-0.012241662479937,0.0,0.0,0.0,-0.0073085846379399,60.0,8.439443588256836,-0.0,-6.721624146166505e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.318708180217072e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.813055658014493e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,7.247891335282475e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.813054202822968e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0004654885560739,286.0113525390625,294.1499938964844,292.04998779296875,291.723388671875,292.586669921875,292.0312194824219,286.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929066291078,5.034378247614768e-09,0.000992901623249,-0.012241662479937,0.0,0.0,0.0,-0.0073085846379399,60.0,8.439443588256836,-0.0,-6.721624146166505e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,9.321014658780769e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.815483645070344e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,7.249684858834371e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.81548218987882e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004656037490349,286.0168762207031,294.1499938964844,292.0577697753906,291.7311096191406,292.5775756835937,292.0357666015625,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063096164548142e-09,0.000993144698441,-0.0123169021680951,0.0,0.0,0.0,-0.007322808727622,60.0,8.468343734741211,-0.0,-6.724950196712598e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
