time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,9.321014658780769e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.815483645070344e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,7.249684858834371e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,9.81548218987882e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0004656037490349,286.0168762207031,294.1499938964844,292.0577697753906,291.7311096191406,292.5775756835937,292.0357666015625,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063096164548142e-09,0.000993144698441,-0.0123169021680951,0.0,0.0,0.0,-0.007322808727622,60.0,8.468343734741211,-0.0,-6.724950196712598e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.323192352894694e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,9.817777026910336e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,7.251378701766953e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.817775571718812e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0004657125391531,286.0223999023437,294.1499938964844,292.0613708496094,291.73468017578125,292.56866455078125,292.0397644042969,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223353931833e-09,0.0009933767141774,-0.012387971393764,0.0,0.0,0.0,-0.0073362565599381,60.0,8.48906421661377,-0.0,-6.728092216690129e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,9.323192352894694e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,9.817777026910336e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,7.251378701766953e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.817775571718812e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0004657125391531,286.0223999023437,294.1499938964844,292.0613708496094,291.73468017578125,292.56866455078125,292.0397644042969,286.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223353931833e-09,0.0009933767141774,-0.012387971393764,0.0,0.0,0.0,-0.0073362565599381,60.0,8.48906421661377,-0.0,-6.728092216690129e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.324264101451264e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,9.818905527936296e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,7.252212526509538e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,9.818904072744772e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0004657660902012,286.025146484375,294.1499938964844,292.0617370605469,291.7350158691406,292.56427001953125,292.04132080078125,286.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103572231490716e-09,0.0009934908011928,-0.0124229453504085,0.0,0.0,0.0,-0.0073428740724921,60.0,8.495837211608887,-0.0,-6.72963906822588e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,9.325326391262934e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,9.820023842621596e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,7.253038347698748e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,9.820022387430072e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0004658191173803,286.0279235839844,294.1499938964844,292.0611877441406,291.7344970703125,292.55987548828125,292.0425720214844,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494310490787,60.0,8.501107215881348,-0.0,-6.731170998364179e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.327421867055818e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.822230640565977e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,7.254668162204325e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.822229912970216e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0004659238329622,286.033447265625,294.1499938964844,292.0575866699219,291.7309265136719,292.5511474609375,292.04449462890625,286.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.508394241333008,-0.0,-6.734196489333044e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,9.327421867055818e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.822230640565977e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,7.254668162204325e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.822229912970216e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0004659238329622,286.033447265625,294.1499938964844,292.0575866699219,291.7309265136719,292.5511474609375,292.04449462890625,286.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.508394241333008,-0.0,-6.734196489333044e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.329449676442891e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.82436613412574e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.256244862219319e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,9.824364678934216e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004660251142922,286.0389709472656,294.1499938964844,292.0509948730469,291.724365234375,292.5423889160156,292.04461669921875,286.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.508023262023926,-0.0,-6.73712321486164e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.329449676442891e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.82436613412574e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.256244862219319e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,9.824364678934216e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004660251142922,286.0389709472656,294.1499938964844,292.0509948730469,291.724365234375,292.5423889160156,292.04461669921875,286.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.508023262023926,-0.0,-6.73712321486164e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,9.331428736913948e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.82644996838644e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,7.257783727254719e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,9.82644851319492e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0004661239509005,286.0444641113281,294.1499938964844,292.0417785644531,291.7152404785156,292.5336303710937,292.04296875,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.501651763916016,-0.0,-6.739980307202131e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,9.331428736913948e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.82644996838644e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,7.257783727254719e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,9.82644851319492e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0004661239509005,286.0444641113281,294.1499938964844,292.0417785644531,291.7152404785156,292.5336303710937,292.04296875,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.501651763916016,-0.0,-6.739980307202131e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.333349589724094e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,9.828472684603184e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,7.259278208948672e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.828471229411662e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0004662199353333,286.04998779296875,294.1499938964844,292.03033447265625,291.7038879394531,292.5247802734375,292.0394897460937,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.490008354187012,-0.0,-6.742754976585277e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.333349589724094e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,9.828472684603184e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,7.259278208948672e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.828471229411662e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0004662199353333,286.04998779296875,294.1499938964844,292.03033447265625,291.7038879394531,292.5247802734375,292.0394897460937,286.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.490008354187012,-0.0,-6.742754976585277e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,9.334282367490232e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,9.829454211285338e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.260003621922806e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,9.829453483689576e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.000466266501462,286.052734375,294.1499938964844,292.0238952636719,291.697509765625,292.52032470703125,292.0368347167969,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.481932640075684,-0.0,-6.744102165612277e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.335204231319948e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.830425551626833e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,7.260720303747803e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.830424096435308e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0004663125728257,286.0555114746094,294.1499938964844,292.0170288085937,291.6907043457031,292.51580810546875,292.0337829589844,286.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.473033905029297,-0.0,-6.745434433241827e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,9.337014489574358e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.832331852521747e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,7.262128201546147e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,9.832330397330225e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004664029984269,286.0610046386719,294.1499938964844,292.0022888183594,291.67608642578125,292.5067443847656,292.02691650390625,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.453522682189941,-0.0,-6.748049230509423e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,9.337014489574358e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,9.832331852521747e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,7.262128201546147e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,9.832330397330225e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004664029984269,286.0610046386719,294.1499938964844,292.0022888183594,291.67608642578125,292.5067443847656,292.02691650390625,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.453522682189941,-0.0,-6.748049230509423e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.33873889152892e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.834147931542248e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,7.263469888130203e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.834146476350723e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.000466489145765,286.0665283203125,294.1499938964844,291.98651123046875,291.6604309082031,292.4975280761719,292.0183410644531,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.430469512939453,-0.0,-6.75054181442647e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.33873889152892e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.834147931542248e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,7.263469888130203e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.834146476350723e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.000466489145765,286.0665283203125,294.1499938964844,291.98651123046875,291.6604309082031,292.4975280761719,292.0183410644531,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.430469512939453,-0.0,-6.75054181442647e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.340397809864952e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,9.835894161369652e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.264759915415198e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,9.835892706178127e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0004665720043703,286.072021484375,294.1499938964844,291.9700622558594,291.64410400390625,292.4881896972656,292.0083312988281,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.405020713806152,-0.0,-6.752938475074188e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,9.340397809864952e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,9.835894161369652e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.264759915415198e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,9.835892706178127e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0004665720043703,286.072021484375,294.1499938964844,291.9700622558594,291.64410400390625,292.4881896972656,292.0083312988281,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.405020713806152,-0.0,-6.752938475074188e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,9.341973782284184e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,9.837554534897208e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,7.265985914273188e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,9.837553079705684e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004666507302317,286.0775451660156,294.1499938964844,291.95330810546875,291.6275329589844,292.4786682128906,291.9971923828125,286.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.377884864807129,-0.0,-6.755217185627771e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,9.341973782284184e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,9.837554534897208e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,7.265985914273188e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,9.837553079705684e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004666507302317,286.0775451660156,294.1499938964844,291.95330810546875,291.6275329589844,292.4786682128906,291.9971923828125,286.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.377884864807129,-0.0,-6.755217185627771e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.34272538870573e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.83834543148987e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,7.266570173669606e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,9.838343976298348e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.000466688274173,286.0802917480469,294.1499938964844,291.9449768066406,291.6192321777344,292.473876953125,291.9912414550781,286.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.363908767700195,-0.0,-6.756303605470748e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.343461715616286e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.83912032097578e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.267142791533843e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,9.83911959338002e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004667250614147,286.0830383300781,294.1499938964844,291.93670654296875,291.6110534667969,292.4690246582031,291.98516845703125,286.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.349846839904785,-0.0,-6.757367998488918e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,9.344879072159527e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.840613347478212e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,7.268245099112391e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,9.840611892286688e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0004667958419304,286.0885314941406,294.1499938964844,291.9205627441406,291.5950622558594,292.4593200683594,291.9728088378906,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.321678161621094,-0.0,-6.759417203738849e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,9.344879072159527e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.840613347478212e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,7.268245099112391e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,9.840611892286688e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0004667958419304,286.0885314941406,294.1499938964844,291.9205627441406,291.5950622558594,292.4593200683594,291.9728088378906,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.321678161621094,-0.0,-6.759417203738849e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.346181468572468e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.841984865488485e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.269257912412286e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.841983410296962e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0004668609180953,286.0940246582031,294.1499938964844,291.9053649902344,291.5799560546875,292.4495544433594,291.9603271484375,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.294050216674805,-0.0,-6.761300852531349e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.346181468572468e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.841984865488485e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.269257912412286e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,9.841983410296962e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0004668609180953,286.0940246582031,294.1499938964844,291.9053649902344,291.5799560546875,292.4495544433594,291.9603271484375,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.294050216674805,-0.0,-6.761300852531349e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.347402374260128e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.843269799603148e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,7.270207424880937e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.843269072007388e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0004669218906201,286.0995178222656,294.1499938964844,291.89141845703125,291.566162109375,292.4397277832031,291.9479675292969,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.267210960388184,-0.0,-6.763065840686977e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.347402374260128e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.843269799603148e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,7.270207424880937e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,9.843269072007388e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0004669218906201,286.0995178222656,294.1499938964844,291.89141845703125,291.566162109375,292.4397277832031,291.9479675292969,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.267210960388184,-0.0,-6.763065840686977e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,9.348499588668346e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.844425221672282e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.271060167113319e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.84442376648076e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0004669766931328,286.1050109863281,294.1499938964844,291.879150390625,291.5539855957031,292.429931640625,291.9359130859375,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.24191665649414,-0.0,-6.764653193158665e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,9.348499588668346e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.844425221672282e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.271060167113319e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.84442376648076e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0004669766931328,286.1050109863281,294.1499938964844,291.879150390625,291.5539855957031,292.429931640625,291.9359130859375,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.24191665649414,-0.0,-6.764653193158665e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,9.34899362619035e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,9.844946180237456e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,7.27144506527111e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.844944725045934e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0004670014022849,286.1077575683594,294.1499938964844,291.873779296875,291.5486755371094,292.4250183105469,291.9301452636719,286.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.230341911315918,-0.0,-6.765368709693578e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,9.349466563435271e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,9.845443855738269e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,7.271813228726387e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,9.845443128142506e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0004670250345952,286.1105041503906,294.1499938964844,291.86895751953125,291.5438842773437,292.4201354980469,291.9245300292969,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.2193021774292,-0.0,-6.766052251805378e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,9.35034331632778e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.846367174759509e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,7.272494985954836e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,9.846365719567984e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0004670688358601,286.1159973144531,294.1499938964844,291.8612365722656,291.5362243652344,292.410400390625,291.9137878417969,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.198677062988281,-0.0,-6.76732057058871e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,9.35034331632778e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.846367174759509e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,7.272494985954836e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,9.846365719567984e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0004670688358601,286.1159973144531,294.1499938964844,291.8612365722656,291.5362243652344,292.410400390625,291.9137878417969,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.198677062988281,-0.0,-6.76732057058871e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.351057815365492e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.847119508776814e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,7.273050141520798e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.847118053585292e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0004671045171562,286.1214904785156,294.1499938964844,291.8563537597656,291.5313720703125,292.4007873535156,291.9042358398437,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.182052612304688,-0.0,-6.768353699726505e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,9.351057815365492e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.847119508776814e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,7.273050141520798e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.847118053585292e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,0.0004671045171562,286.1214904785156,294.1499938964844,291.8563537597656,291.5313720703125,292.4007873535156,291.9042358398437,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.182052612304688,-0.0,-6.768353699726505e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
