time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,9.35164571274072e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.84773869276978e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,7.27350779925473e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.847737237578258e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0004671338829211,286.1269836425781,294.1499938964844,291.8547058105469,291.5297546386719,292.3913269042969,291.8961486816406,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.169719696044922,-0.0,-6.76920421938121e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,9.35164571274072e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.84773869276978e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,7.27350779925473e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.847737237578258e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0004671338829211,286.1269836425781,294.1499938964844,291.8547058105469,291.5297546386719,292.3913269042969,291.8961486816406,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.169719696044922,-0.0,-6.76920421938121e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.35207644943148e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.848191984929144e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,7.273842493304983e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.848190529737622e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0004671553906518,286.1324462890625,294.1499938964844,291.856689453125,291.5317077636719,292.382080078125,291.8901672363281,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.163033485412598,-0.0,-6.769826654817734e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.35207644943148e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,9.848191984929144e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,7.273842493304983e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,9.848190529737622e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0004671553906518,286.1324462890625,294.1499938964844,291.856689453125,291.5317077636719,292.382080078125,291.8901672363281,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.163033485412598,-0.0,-6.769826654817734e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,9.352222696179524e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.848345507634804e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,7.273955998243764e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.848344780039042e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0004671626957133,286.1351928710937,294.1499938964844,291.8591613769531,291.5341491699219,292.37762451171875,291.888427734375,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.162699699401855,-0.0,-6.770037686010255e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,9.352375491289422e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,9.84850703389384e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,7.274075323948637e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.848505578702316e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0004671703500207,286.137939453125,294.1499938964844,291.8626708984375,291.53765869140625,292.3731384277344,291.8863220214844,286.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.16158390045166,-0.0,-6.770258664801079e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.35249263420701e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,9.848629997577518e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,7.274166273418814e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.848629269981755e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0004671761998906,286.1434020996094,294.1499938964844,291.8730773925781,291.5479736328125,292.3646240234375,291.8857116699219,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,-0.0075171403586864,60.0,8.168106079101562,-0.0,-6.770427773972187e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.35249263420701e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,9.848629997577518e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,7.274166273418814e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.848629269981755e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0004671761998906,286.1434020996094,294.1499938964844,291.8730773925781,291.5479736328125,292.3646240234375,291.8857116699219,286.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.000996496877633,-0.0133438762277364,0.0,0.0,0.0,-0.0075171403586864,60.0,8.168106079101562,-0.0,-6.770427773972187e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,9.352490451419726e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,9.848627814790234e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.27416409063153e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.848626359598712e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004671760834753,286.1488952636719,294.1499938964844,291.8883056640625,291.56304931640625,292.35650634765625,291.88775634765625,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.180610656738281,-0.0,-6.770423510715774e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,9.352490451419726e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,9.848627814790234e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.27416409063153e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.848626359598712e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004671760834753,286.1488952636719,294.1499938964844,291.8883056640625,291.56304931640625,292.35650634765625,291.88775634765625,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.180610656738281,-0.0,-6.770423510715774e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.352310735266656e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.848438639892264e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,7.274024392245337e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.848437184700742e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0004671671194955,286.15435791015625,294.1499938964844,291.90869140625,291.5832824707031,292.3489074707031,291.8932189941406,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.20135498046875,-0.0,-6.770162741531749e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.352310735266656e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.848438639892264e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,7.274024392245337e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.848437184700742e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0004671671194955,286.15435791015625,294.1499938964844,291.90869140625,291.5832824707031,292.3489074707031,291.8932189941406,286.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.20135498046875,-0.0,-6.770162741531749e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.351982589578256e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.84809230430983e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.27376900613308e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,9.848091576714069e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0004671507049351,286.15985107421875,294.1499938964844,291.9346618652344,291.6090393066406,292.3419494628906,291.9024658203125,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.230687141418457,-0.0,-6.76968667789879e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.351982589578256e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.84809230430983e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,7.27376900613308e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,9.848091576714069e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0004671507049351,286.15985107421875,294.1499938964844,291.9346618652344,291.6090393066406,292.3419494628906,291.9024658203125,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.230687141418457,-0.0,-6.76968667789879e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,9.351742482976988e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.847839828580618e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.273582014022395e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,9.847839100984856e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.000467138714157,286.1625671386719,294.1499938964844,291.94989013671875,291.6241149902344,292.3388061523437,291.9091796875,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.250040054321289,-0.0,-6.769338511958267e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.351479820907116e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.84756334219128e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,7.273378287209198e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.847561886999756e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0004671256174333,286.1653137207031,294.1499938964844,291.96661376953125,291.6407165527344,292.3358154296875,291.9167785644531,286.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.271247863769531,-0.0,-6.7689576610519e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,9.350878099212424e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.846929606283084e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.272910443134606e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,9.846928878687322e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0004670955822803,286.1707763671875,294.1499938964844,292.00494384765625,291.6787109375,292.33026123046875,291.9341125488281,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.318307876586914,-0.0,-6.768086535657859e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,9.350878099212424e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.846929606283084e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.272910443134606e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,9.846928878687322e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0004670955822803,286.1707763671875,294.1499938964844,292.00494384765625,291.6787109375,292.33026123046875,291.9341125488281,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.318307876586914,-0.0,-6.768086535657859e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.350077743874864e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,9.8460863227956e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,7.272287621162832e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.846085595199838e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004670555645134,286.1762390136719,294.1499938964844,292.04998779296875,291.723388671875,292.3257141113281,291.956787109375,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.377693176269531,-0.0,-6.766926929913097e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.350077743874864e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,9.8460863227956e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,7.272287621162832e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,9.846085595199838e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0004670555645134,286.1762390136719,294.1499938964844,292.04998779296875,291.723388671875,292.3257141113281,291.956787109375,286.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.377693176269531,-0.0,-6.766926929913097e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.349058382213116e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.845013119047508e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,7.271494541782886e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.845012391451746e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0004670046619139,286.18170166015625,294.1499938964844,292.09918212890625,291.7703552246094,292.32208251953125,291.9840393066406,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.442309379577637,-0.0,-6.765451132650925e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,9.349058382213116e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.845013119047508e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,7.271494541782886e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.845012391451746e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0004670046619139,286.18170166015625,294.1499938964844,292.09918212890625,291.7703552246094,292.32208251953125,291.9840393066406,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.442309379577637,-0.0,-6.765451132650925e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.347735613118856e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,9.843619773164392e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,7.27046572137624e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,9.84361904556863e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0004669385962188,286.1871643066406,294.1499938964844,292.1495056152344,291.8150329589844,292.3198547363281,292.0169372558594,286.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.507941246032715,-0.0,-6.763535509435314e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.347735613118856e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,9.843619773164392e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,7.27046572137624e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,9.84361904556863e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0004669385962188,286.1871643066406,294.1499938964844,292.1495056152344,291.8150329589844,292.3198547363281,292.0169372558594,286.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.507941246032715,-0.0,-6.763535509435314e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,9.3470182036981e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.84286452876404e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,7.269907655427232e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.842863801168278e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004669027402997,286.1899108886719,294.1499938964844,292.175048828125,291.8365478515625,292.3191223144531,292.0346984863281,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.540242195129395,-0.0,-6.762496695955633e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,9.346263686893508e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,9.84206999419257e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.269321213243529e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,9.842069266596808e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.000466865079943,286.192626953125,294.1499938964844,292.2008972167969,291.8575134277344,292.3185729980469,292.0528869628906,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.572192192077637,-0.0,-6.761405302313507e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.344657883048058e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,9.840378334047271e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.268071203725412e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.840377606451511e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0004667848406825,286.1980895996094,294.1499938964844,292.2533264160156,291.8979187011719,292.318115234375,292.09039306640625,286.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.634763717651367,-0.0,-6.759081117024834e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.344657883048058e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,9.840378334047271e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.268071203725412e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.840377606451511e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0004667848406825,286.1980895996094,294.1499938964844,292.2533264160156,291.8979187011719,292.318115234375,292.09039306640625,286.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.634763717651367,-0.0,-6.759081117024834e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.343014971818776e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.83864883892238e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.266794273164123e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.83864811132662e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0004667027969844,286.2035522460937,294.1499938964844,292.3066711425781,291.93634033203125,292.31842041015625,292.1300048828125,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.695274353027344,-0.0,-6.756704351573718e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.343014971818776e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.83864883892238e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.266794273164123e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.83864811132662e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0004667027969844,286.2035522460937,294.1499938964844,292.3066711425781,291.93634033203125,292.31842041015625,292.1300048828125,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.695274353027344,-0.0,-6.756704351573718e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,9.341409895569086e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.836958633968608e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.26554571883753e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.836957906372844e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004666226159315,286.2090148925781,294.1499938964844,292.3609313964844,291.972900390625,292.31982421875,292.1722106933594,286.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.75284194946289,-0.0,-6.754382297913254e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,9.341409895569086e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.836958633968608e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.26554571883753e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.836957906372844e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0004666226159315,286.2090148925781,294.1499938964844,292.3609313964844,291.972900390625,292.31982421875,292.1722106933594,286.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819465801119,0.0,0.0,0.0,-0.0074486527591943,60.0,8.75284194946289,-0.0,-6.754382297913254e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,9.339932876173408e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.835403761826456e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.26439684513025e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,9.835402306634931e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0004665488377213,286.2144470214844,294.1499938964844,292.4159851074219,292.0076904296875,292.3222351074219,292.216552734375,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.0074395276606082,60.0,8.807748794555664,-0.0,-6.752245695906822e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,9.339932876173408e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.835403761826456e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.26439684513025e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,9.835402306634931e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0004665488377213,286.2144470214844,294.1499938964844,292.4159851074219,292.0076904296875,292.3222351074219,292.216552734375,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.0074395276606082,60.0,8.807748794555664,-0.0,-6.752245695906822e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.339260577689856e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.834695083554834e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,7.26387370377779e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.834694355959071e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.000466515251901,286.2171936035156,294.1499938964844,292.4437866210937,292.02447509765625,292.3238525390625,292.2392883300781,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.0009950869716703,-0.0129117593169212,0.0,0.0,0.0,-0.0074353739619255,60.0,8.834092140197754,-0.0,-6.751272962901568e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.33863630052656e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.834037336986512e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.263387669809163e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,9.83403660939075e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.0004664840525947,286.21990966796875,294.1499938964844,292.4718017578125,292.0408630371094,292.32568359375,292.2623291015625,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.859994888305664,-0.0,-6.750369863084418e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,9.337545634480192e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,9.832889190874994e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,7.262539293151349e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.832888463279232e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0004664295993279,286.2253723144531,294.1499938964844,292.5282592773437,292.0724792480469,292.32977294921875,292.30926513671875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247755110263,60.0,8.91071605682373,-0.0,-6.748793168753765e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,9.337545634480192e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,9.832889190874994e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,7.262539293151349e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.832888463279232e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0004664295993279,286.2253723144531,294.1499938964844,292.5282592773437,292.0724792480469,292.32977294921875,292.30926513671875,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247755110263,60.0,8.91071605682373,-0.0,-6.748793168753765e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.336896619061008e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,9.83220525085926e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.262034341692924e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.8322045232635e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.000466397148557,286.2308044433594,294.1499938964844,292.5853576660156,292.1026611328125,292.3349304199219,292.3581237792969,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.958949089050293,-0.0,-6.747853831257089e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
