time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,9.336896619061008e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,9.83220525085926e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.262034341692924e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.8322045232635e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.000466397148557,286.2308044433594,294.1499938964844,292.5853576660156,292.1026611328125,292.3349304199219,292.3581237792969,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.958949089050293,-0.0,-6.747853831257089e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.336561925010756e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.831853094510734e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,7.261774590006098e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.831852366914973e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0004663804429583,286.2362670898437,294.1499938964844,292.6429748535156,292.1315612792969,292.3407592773437,292.4080505371094,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,9.005672454833984,-0.0,-6.747369951654036e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,9.336561925010756e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,9.831853094510734e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,7.261774590006098e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,9.831852366914973e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0004663804429583,286.2362670898437,294.1499938964844,292.6429748535156,292.1315612792969,292.3407592773437,292.4080505371094,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186949059367,60.0,9.005672454833984,-0.0,-6.747369951654036e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.336732182418928e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.832032810663804e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,7.261907012434676e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,9.832031355472282e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004663889703806,286.24169921875,294.1499938964844,292.7010803222656,292.15924072265625,292.347412109375,292.4594421386719,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948168881237,-0.0128291677683591,0.0,0.0,0.0,-0.0074197431094944,60.0,9.050699234008787,-0.0,-6.747615088897875e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.336732182418928e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,9.832032810663804e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,7.261907012434676e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,9.832031355472282e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004663889703806,286.24169921875,294.1499938964844,292.7010803222656,292.15924072265625,292.347412109375,292.4594421386719,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948168881237,-0.0128291677683591,0.0,0.0,0.0,-0.0074197431094944,60.0,9.050699234008787,-0.0,-6.747615088897875e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.337135270470752e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.832456998992713e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,7.262220606207848e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.83245627139695e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0004664091102313,286.24444580078125,294.1499938964844,292.73028564453125,292.17266845703125,292.351318359375,292.4859313964844,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263651292608529e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,9.07218074798584,-0.0,-6.748197733941197e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.33754417928867e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,9.832887735683472e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,7.262538565555587e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.83288700808771e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0004664295411203,286.2471618652344,294.1499938964844,292.75958251953125,292.18585205078125,292.3552551269531,292.5124206542969,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949043160304,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.093660354614258,-0.0,-6.748788905497349e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.33868868742138e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,9.83409336186014e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,7.263429142767563e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,9.834091906668618e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0004664867010433,286.25262451171875,294.1499938964844,292.81842041015625,292.21148681640625,292.363525390625,292.5660705566406,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.135787963867188,-0.0,-6.7504430489862e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.33868868742138e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,9.83409336186014e-05,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,7.263429142767563e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,9.834091906668618e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0004664867010433,286.25262451171875,294.1499938964844,292.81842041015625,292.21148681640625,292.363525390625,292.5660705566406,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318228289484,60.0,9.135787963867188,-0.0,-6.7504430489862e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.340748511021955e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.836261597229168e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,7.265030581038445e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.836260869633406e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0004665895830839,286.2580871582031,294.1499938964844,292.87750244140625,292.2362976074219,292.37310791015625,292.6214904785156,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.176302909851074,-0.0,-6.753419512506298e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.340748511021955e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.836261597229168e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,7.265030581038445e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.836260869633406e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0004665895830839,286.2580871582031,294.1499938964844,292.87750244140625,292.2362976074219,292.37310791015625,292.6214904785156,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308648631796585e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.176302909851074,-0.0,-6.753419512506298e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,9.343086276203394e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.838723781285807e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,7.26684884284623e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.838723053690046e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004667063767556,286.2635192871094,294.1499938964844,292.93682861328125,292.2603759765625,292.3832092285156,292.6773681640625,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365183576941,0.0,0.0,0.0,-0.0074589787982404,60.0,9.21622371673584,-0.0,-6.75680098538578e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,9.343086276203394e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.838723781285807e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,7.26684884284623e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.838723053690046e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004667063767556,286.2635192871094,294.1499938964844,292.93682861328125,292.2603759765625,292.3832092285156,292.6773681640625,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365183576941,0.0,0.0,0.0,-0.0074589787982404,60.0,9.21622371673584,-0.0,-6.75680098538578e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,9.346425940748304e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.842240251600742e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.269446359714493e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,9.84223952400498e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004668731999117,286.2689819335937,294.1499938964844,292.9962463378906,292.28387451171875,292.3946838378906,292.7348937988281,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379374279357307e-09,0.0009958492591977,-0.0131454998627305,0.0,0.0,0.0,-0.0074796015396714,60.0,9.255152702331545,-0.0,-6.761630544360743e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,9.346425940748304e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.842240251600742e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.269446359714493e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,9.84223952400498e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004668731999117,286.2689819335937,294.1499938964844,292.9962463378906,292.28387451171875,292.3946838378906,292.7348937988281,286.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379374279357307e-09,0.0009958492591977,-0.0131454998627305,0.0,0.0,0.0,-0.0074796015396714,60.0,9.255152702331545,-0.0,-6.761630544360743e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.34812196646817e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.844026499195024e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,7.270765490829945e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,9.844025771599264e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0004669579211622,286.271728515625,294.1499938964844,293.0260009765625,292.2954406738281,292.4005126953125,292.7637023925781,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.274563789367676,-0.0,-6.764084758970057e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.35006537474692e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,9.846072498476131e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,7.27227670722641e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.846071770880371e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0004670549824368,286.27447509765625,294.1499938964844,293.0557556152344,292.3069152832031,292.4066467285156,292.7928161621094,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642723619937,0.0,0.0,0.0,-0.0075020813383162,60.0,9.29379177093506,-0.0,-6.766897087118195e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.35426724026911e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,9.85049773589708e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,7.275545067386702e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,9.850497008301318e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0004672649083659,286.2799377441406,294.1499938964844,293.115234375,292.32958984375,292.4193420410156,292.8515014648437,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.33213710784912,-0.0,-6.772980043479039e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.35426724026911e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,9.85049773589708e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,7.275545067386702e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,9.850497008301318e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0004672649083659,286.2799377441406,294.1499938964844,293.115234375,292.32958984375,292.4193420410156,292.8515014648437,286.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280284509062,60.0,9.33213710784912,-0.0,-6.772980043479039e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,9.359271643916144e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.855767711997032e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,7.279436977114528e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.85576625680551e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0004675148811656,286.285400390625,294.1499938964844,293.1746826171875,292.3520812988281,292.4333190917969,292.9112548828125,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402270215987e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589343905448,60.0,9.37049674987793,-0.0,-6.780228289926526e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,9.359271643916144e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,9.855767711997032e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,7.279436977114528e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,9.85576625680551e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0004675148811656,286.285400390625,294.1499938964844,293.1746826171875,292.3520812988281,292.4333190917969,292.9112548828125,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402270215987e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589343905448,60.0,9.37049674987793,-0.0,-6.780228289926526e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.364441939396784e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.861212311079726e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.283458398887888e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.861211583483964e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004677731485571,286.2908935546875,294.1499938964844,293.23394775390625,292.37451171875,292.44757080078125,292.9712219238281,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.408881187438965,-0.0,-6.787720963075118e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.364441939396784e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,9.861212311079726e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,7.283458398887888e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.861211583483964e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004677731485571,286.2908935546875,294.1499938964844,293.23394775390625,292.37451171875,292.44757080078125,292.9712219238281,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334801256656,0.0,0.0,0.0,-0.0075908657163381,60.0,9.408881187438965,-0.0,-6.787720963075118e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.37051445362158e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.86760642263107e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.288181222975254e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,9.867605695035309e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0004680764686781,286.2963562011719,294.1499938964844,293.29302978515625,292.39697265625,292.46356201171875,293.0321350097656,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794635661105985e-09,0.0009984154021367,-0.0139316609129309,0.0,0.0,0.0,-0.0076283691450953,60.0,9.448134422302246,-0.0,-6.796526008656657e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.37051445362158e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,9.86760642263107e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.288181222975254e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,9.867605695035309e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0004680764686781,286.2963562011719,294.1499938964844,293.29302978515625,292.39697265625,292.46356201171875,293.0321350097656,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794635661105985e-09,0.0009984154021367,-0.0139316609129309,0.0,0.0,0.0,-0.0076283691450953,60.0,9.448134422302246,-0.0,-6.796526008656657e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.37341246753931e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,9.87065795925446e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,7.290435314644128e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.870657231658696e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0004682212311308,286.2991027832031,294.1499938964844,293.3224792480469,292.4082946777344,292.47137451171875,293.06256103515625,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462728902697,60.0,9.467605590820312,-0.0,-6.800730290024148e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,9.376530215376988e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,9.87394159892574e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.292860391316935e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.873940871329978e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0004683769657276,286.3018493652344,294.1499938964844,293.3518371582031,292.419677734375,292.4795837402344,293.0931396484375,286.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655256561934,60.0,9.48732852935791,-0.0,-6.80525502616547e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.38294324441813e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,9.880694415187465e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.297848060261458e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.880693687591702e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004686973115894,286.3073425292969,294.1499938964844,293.4102783203125,292.4427185058594,292.4964599609375,293.1544494628906,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051278203725,60.0,9.527318000793455,-0.0,-6.814565978174869e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.38294324441813e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,9.880694415187465e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.297848060261458e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.880693687591702e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004686973115894,286.3073425292969,294.1499938964844,293.4102783203125,292.4427185058594,292.4964599609375,293.1544494628906,286.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051278203725,60.0,9.527318000793455,-0.0,-6.814565978174869e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.389619663124904e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.887725173030049e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,7.303040911210701e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.887724445434289e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004690308414865,286.3128662109375,294.1499938964844,293.46832275390625,292.4662475585937,292.5145263671875,293.2158203125,286.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.568815231323242,-0.0,-6.824267728688937e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.389619663124904e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.887725173030049e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,7.303040911210701e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.887724445434289e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004690308414865,286.3128662109375,294.1499938964844,293.46832275390625,292.4662475585937,292.5145263671875,293.2158203125,286.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.568815231323242,-0.0,-6.824267728688937e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.396339737577364e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.894801041809842e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.308267231564969e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.89480031421408e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004693664959631,286.318359375,294.1499938964844,293.5259094238281,292.4904479980469,292.53326416015625,293.2770690917969,287.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.611361503601074,-0.0,-6.83403769130564e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.396339737577364e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.894801041809842e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,7.308267231564969e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.89480031421408e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004693664959631,286.318359375,294.1499938964844,293.5259094238281,292.4904479980469,292.53326416015625,293.2770690917969,287.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.611361503601074,-0.0,-6.83403769130564e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,9.403095464222132e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.90191547316499e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.313521928153932e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.901914745569228e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0004697039548773,286.3238830566406,294.1499938964844,293.5829162597656,292.5154113769531,292.5525817871094,293.33795166015625,287.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.655133247375488,-0.0,-6.84386805005488e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,9.403095464222132e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.90191547316499e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.313521928153932e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.901914745569228e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,0.0004697039548773,286.3238830566406,294.1499938964844,293.5829162597656,292.5154113769531,292.5525817871094,293.33795166015625,287.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.655133247375488,-0.0,-6.84386805005488e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.406440949533136e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.905438491841778e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,7.316123810596764e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.905437764246015e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.0004698710981756,286.32666015625,294.1499938964844,293.6112060546875,292.5282287597656,292.5624389648437,293.3682556152344,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.677449226379396,-0.0,-6.848738820508515e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.409749327460304e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.908922220347448e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,7.318697316804901e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.908921492751688e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0004700363206211,286.32940673828125,294.1499938964844,293.6393127441406,292.54132080078125,292.5724182128906,293.39849853515625,287.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.700063705444336,-0.0,-6.85355630025697e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.41623147809878e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.915748523781076e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.323738827835768e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.915747796185316e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004703601589426,286.3349304199219,294.1499938964844,293.6950378417969,292.5683288574219,292.5926513671875,293.4587707519531,287.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.746068954467772,-0.0,-6.863002255386165e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.41623147809878e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.915748523781076e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.323738827835768e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.915747796185316e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004703601589426,286.3349304199219,294.1499938964844,293.6950378417969,292.5683288574219,292.5926513671875,293.4587707519531,287.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.746068954467772,-0.0,-6.863002255386165e-08,0.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
