time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.050000000745058,9.42213082453236e-05,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.050000000745058,9.921960736392066e-05,298.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.050000000745058,7.328327774303034e-05,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.050000000745058,9.921960008796304e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.050000000745058,0.000470654835226,286.3404846191406,285.4460144042969,293.75,292.5965881347656,292.6135559082031,293.5184936523437,287.0291442871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508738776378e-09,0.0010039139306172,-0.0156161952763795,0.0,0.0,0.0,-0.0079471534118056,60.0,9.79373550415039,-0.0,-6.871604085745275e-08,1.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.050000000745058,9.42213082453236e-05,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.050000000745058,9.921960736392066e-05,298.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.050000000745058,7.328327774303034e-05,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.050000000745058,9.921960008796304e-05,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.050000000745058,0.000470654835226,286.3404846191406,285.4460144042969,293.75,292.5965881347656,292.6135559082031,293.5184936523437,287.0291442871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508738776378e-09,0.0010039139306172,-0.0156161952763795,0.0,0.0,0.0,-0.0079471534118056,60.0,9.79373550415039,-0.0,-6.871604085745275e-08,1.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.6354566812515259,0.050000000745058,0.0408885180950164,298.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.6354566812515259,0.050000000745058,0.0430575832724571,298.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.6354566812515259,0.050000000745058,0.0318021848797798,298.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.6354566812515259,0.050000000745058,0.0430575832724571,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.6354566812515259,0.050000000745058,0.2042466104030609,286.8794860839844,285.4121398925781,293.7773132324219,292.6110534667969,296.76763916015625,297.6375732421875,287.2425842285156,1.0,0.1097198575735092,0.0918134897947311,0.0918134897947311,1.0,1.0,-0.436250776052475,0.0008522474090568,0.435398519039154,-0.1264913827180862,0.0,0.0,0.0,10.153716087341309,60.0,1266.4010009765625,0.0,12.293143272399902,1.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.6320182681083679,0.050000000745058,0.0452500320971012,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.6320182681083679,0.050000000745058,0.0476504601538181,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7472229003906,0.6320182681083679,0.050000000745058,0.0351944677531719,298.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.6320182681083679,0.050000000745058,0.0476504601538181,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471923828125,0.6320182681083679,0.050000000745058,0.2260332703590393,287.8617553710937,285.3782043457031,293.8046569824219,292.62548828125,297.307373046875,298.6793518066406,288.5793151855469,1.0,0.1210899576544761,0.1836269795894622,0.1836269795894622,1.0,1.0,-0.4821430444717407,0.0199406817555427,0.4622023701667785,-0.1180959790945053,0.0,0.0,0.0,12.503098487854004,60.0,2598.04248046875,0.0,16.685129165649414,1.0,281.25848388671875,283.7821350097656,297.12335205078125,298.9296264648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.3413171543212638e-21,1.1706585771606319e-21,1.1706585771606319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0456789843738079,298.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0481021702289581,298.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0355280973017215,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0481021702289581,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.2281759828329086,287.68017578125,285.3102111816406,293.8594970703125,292.654296875,297.274658203125,298.6544494628906,286.62451171875,1.0,0.1405842751264572,0.3672539591789245,0.3672539591789245,1.0,1.0,-0.4867189824581146,0.0786438956856727,0.4080750942230224,-0.0607828237116336,1.0,1.0,0.0,20.03697204589844,60.0,12442.1513671875,0.0,23.184038162231445,1.0,282.03680419921875,286.2734069824219,297.8791198730469,299.0214233398437,293.1499938964844,293.1499938964844,283.1499938964844,1817.175537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850303292274475,1.0,0.0,0.0,0.897811770439148,0.8978136777877808,5.5891934636065344e-08,4.262569427490234,4.262559413909912,9.814528311835602e-06,0.0,0.0,-0.0,4983.7119140625,0.0,22.347082138061523,1894.9775390625,0.0,250.13003540039065,0.2325936406850814,1.0,0.0,3.0,1.0,0.0
17820240,298.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0456789843738079,298.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0481021702289581,298.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0355280973017215,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.0481021702289581,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608093261719,0.5712800025939941,0.050000000745058,0.2281759828329086,287.68017578125,285.3102111816406,293.8594970703125,292.654296875,297.274658203125,298.6544494628906,286.62451171875,1.0,0.1405842751264572,0.3672539591789245,0.3672539591789245,1.0,1.0,-0.4867189824581146,0.0786438956856727,0.4080750942230224,-0.0607828237116336,1.0,1.0,0.0,20.03697204589844,60.0,12442.1513671875,0.0,23.184038162231445,1.0,282.03680419921875,286.2734069824219,297.8791198730469,299.0214233398437,293.1499938964844,293.1499938964844,283.1499938964844,1817.175537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850303292274475,1.0,0.0,0.0,0.897811770439148,0.8978136777877808,5.5891934636065344e-08,4.262569427490234,4.262559413909912,9.814528311835602e-06,0.0,0.0,-0.0,4983.7119140625,0.0,22.347082138061523,1894.9775390625,0.0,250.13003540039065,0.2325936406850814,1.0,0.0,3.0,1.0,0.0
17820300,298.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.549444317817688,0.050000000745058,0.0458164662122726,298.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.549444317817688,0.050000000745058,0.0482469461858272,298.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.549444317817688,0.050000000745058,0.0356350280344486,298.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.549444317817688,0.050000000745058,0.0482469461858272,298.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.549444317817688,0.050000000745058,0.2288627326488495,285.9794616699219,285.276123046875,293.8869934082031,292.6686706542969,297.2485046386719,298.6094665527344,285.4386291503906,1.0,0.1489816159009933,0.4590674340724945,0.4590674340724945,1.0,1.0,-0.4881840050220489,0.1238654255867004,0.3643185794353485,-0.016143549233675,1.0,1.0,0.0,23.716062545776367,60.0,11579.3505859375,0.0,26.33406639099121,1.0,282.48956298828125,285.0269470214844,297.12353515625,298.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,3130.910400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938004314899444,1.0,0.0,0.0,1.1785805225372314,1.1785829067230225,9.278252832700673e-08,4.265834331512451,4.265824794769287,9.78669322648784e-06,0.0,0.0,-0.0,3791.624267578125,0.0,50.1161003112793,1895.4249267578125,0.0,488.2677307128906,0.2981410026550293,1.0,0.0,3.0,1.0,0.0
17820360,298.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.5326457023620605,0.050000000745058,0.0459475591778755,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.5326457023620605,0.050000000745058,0.048384990543127,298.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.5326457023620605,0.050000000745058,0.0357369892299175,298.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.5326457023620605,0.050000000745058,0.048384990543127,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.5326457023620605,0.050000000745058,0.2295175641775131,285.2090148925781,285.2420349121094,293.9144897460937,292.6830139160156,296.9954528808594,298.5589599609375,285.01861572265625,1.0,0.1565301567316055,0.5672539472579956,0.5672539472579956,0.800000011920929,1.0,-0.4895808696746826,0.1744783967733383,0.3151024580001831,0.0338706746697425,0.7408151030540466,0.7408151030540466,0.0,27.227638244628903,60.0,10769.8046875,0.0,29.35898971557617,1.0,282.8026733398437,284.6694641113281,296.3721923828125,297.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,6428.22509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217803120613098,1.0,0.0,0.0,1.3767277002334597,1.3767313957214355,1.2647481639760372e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3476.845458984375,0.0,85.95951843261719,1895.436767578125,0.0,578.4561767578125,0.3476190567016601,1.0,0.0,3.0,1.0,0.0
17820420,298.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5159451961517334,0.050000000745058,0.0461127832531929,298.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5159451961517334,0.050000000745058,0.0485589802265167,298.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5159451961517334,0.050000000745058,0.0358654968440532,298.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5159451961517334,0.050000000745058,0.0485589802265167,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5159451961517334,0.050000000745058,0.2303428947925567,284.98651123046875,285.1956787109375,293.9518737792969,292.7024230957031,296.220703125,298.493896484375,285.0313415527344,1.0,0.1655499339103698,0.7140490412712097,0.7140490412712097,0.5286259055137634,1.0,-0.4913411736488342,0.2658763229846954,0.2254648506641388,0.1243644878268241,0.5440942645072937,0.5440942645072937,0.0,31.65711975097656,60.0,9711.8876953125,0.0,33.21550369262695,1.0,283.0050048828125,284.8893737792969,295.6929016113281,296.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,18428.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936345815658569,1.0,0.0,0.0,1.146998643875122,1.1470036506652832,8.778479809734564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.08642578125,0.0,82.54841613769531,1895.4371337890625,0.0,487.7784729003906,0.3425686359405517,1.0,0.0,3.0,1.0,0.0
17820480,298.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5098896026611328,0.050000000745058,0.0461850240826606,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5098896026611328,0.050000000745058,0.0486350543797016,298.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5098896026611328,0.050000000745058,0.0359216853976249,298.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5098896026611328,0.050000000745058,0.0486350543797016,298.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5098896026611328,0.050000000745058,0.2307037562131881,285.0594787597656,285.1736755371094,293.9696044921875,292.71160888671875,295.54364013671875,298.46728515625,285.1330261230469,1.0,0.1693638414144516,0.7836269736289978,0.7836269736289978,0.4000000059604645,1.0,-0.4921101927757263,0.3495655059814453,0.1425447016954422,0.2074391990900039,0.5723004341125488,0.5723004341125488,0.0,33.5997428894043,60.0,9928.7626953125,-0.0,34.92591857910156,1.0,283.0491638183594,285.0565795898437,295.5092163085937,296.35137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18066.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669413566589355,1.0,0.0,0.0,1.1395787000656128,1.139583706855774,8.66527045673138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.6328125,0.0,80.66799926757812,1895.4371337890625,0.0,415.2208862304688,0.342225581407547,1.0,0.0,3.0,1.0,0.0
17820540,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0463876202702522,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0488483980298042,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0360792577266693,298.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0488483980298042,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.2317157685756683,285.1161193847656,285.105224609375,294.0248107910156,292.7400817871094,294.04156494140625,298.40203857421875,285.0770263671875,1.0,0.1795471310615539,1.0,1.0,0.0,1.0,-0.4942692816257477,0.4942675828933716,1.6808188547656755e-06,0.3507895171642303,0.6512253880500793,0.6512253880500793,0.0,39.0371322631836,60.0,10855.2470703125,-0.0,39.73119735717773,1.0,283.12213134765625,284.997802734375,295.4330749511719,296.2431335449219,293.1499938964844,293.1499938964844,283.1499938964844,14368.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960579633712768,1.0,0.0,0.0,1.3908820152282717,1.3908871412277222,1.2908446933579398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.4873046875,0.0,110.89762115478516,1895.4371337890625,0.0,268.8106994628906,0.3769050538539886,1.0,0.0,3.0,1.0,0.0
17820600,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0463876202702522,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0488483980298042,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0360792577266693,298.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.0488483980298042,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.4957930147647857,0.050000000745058,0.2317157685756683,285.1161193847656,285.105224609375,294.0248107910156,292.7400817871094,294.04156494140625,298.40203857421875,285.0770263671875,1.0,0.1795471310615539,1.0,1.0,0.0,1.0,-0.4942692816257477,0.4942675828933716,1.6808188547656755e-06,0.3507895171642303,0.6512253880500793,0.6512253880500793,0.0,39.0371322631836,60.0,10855.2470703125,-0.0,39.73119735717773,1.0,283.12213134765625,284.997802734375,295.4330749511719,296.2431335449219,293.1499938964844,293.1499938964844,283.1499938964844,14368.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960579633712768,1.0,0.0,0.0,1.3908820152282717,1.3908871412277222,1.2908446933579398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.4873046875,0.0,110.89762115478516,1895.4371337890625,0.0,268.8106994628906,0.3769050538539886,1.0,0.0,3.0,1.0,0.0
17820660,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0465566106140613,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0490263514220714,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0362106971442699,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0490263514220714,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.2325599044561386,285.0440979003906,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3554077148437,285.0443725585937,1.0,0.1875186562538147,1.0,1.0,0.0,1.0,-0.4960709512233734,0.4960705935955047,3.533782262366003e-07,0.3520041108131408,0.6494061946868896,0.6494061946868896,0.0,43.55487060546875,48.0,10891.056640625,-0.0,43.738067626953125,1.0,283.14306640625,284.98846435546875,295.60650634765625,296.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,16423.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629352152347564,1.0,0.0,0.0,1.4153038263320925,1.4153093099594116,1.3365732343118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.9521484375,0.0,121.32872009277344,1895.4371337890625,0.0,214.5113525390625,0.3881583511829376,1.0,0.0,3.0,1.0,0.0
17820720,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0465566106140613,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0490263514220714,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0362106971442699,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.0490263514220714,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.4860666990280151,0.050000000745058,0.2325599044561386,285.0440979003906,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3554077148437,285.0443725585937,1.0,0.1875186562538147,1.0,1.0,0.0,1.0,-0.4960709512233734,0.4960705935955047,3.533782262366003e-07,0.3520041108131408,0.6494061946868896,0.6494061946868896,0.0,43.55487060546875,48.0,10891.056640625,-0.0,43.738067626953125,1.0,283.14306640625,284.98846435546875,295.60650634765625,296.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,16423.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629352152347564,1.0,0.0,0.0,1.4153038263320925,1.4153093099594116,1.3365732343118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.9521484375,0.0,121.32872009277344,1895.4371337890625,0.0,214.5113525390625,0.3881583511829376,1.0,0.0,3.0,1.0,0.0
17820780,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.48393714427948,0.050000000745058,0.0465957894921302,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.48393714427948,0.050000000745058,0.0490676127374172,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.48393714427948,0.050000000745058,0.0362411700189113,298.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.48393714427948,0.050000000745058,0.0490676127374172,298.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.48393714427948,0.050000000745058,0.2327556163072586,285.0343933105469,284.9957580566406,294.10986328125,292.78369140625,294.1036071777344,298.336181640625,285.0208740234375,1.0,0.1889823526144027,1.0,1.0,0.0,1.0,-0.4964886009693146,0.4964882731437683,3.5369887996239413e-07,0.3522374331951141,0.6758233308792114,0.6758233308792114,0.0,44.60186767578125,48.0,11062.8564453125,-0.0,44.67073822021485,1.0,283.1468505859375,284.93292236328125,295.7147521972656,296.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,15289.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598603010177612,1.0,0.0,0.0,1.4964172840118408,1.4964228868484497,1.494165928761504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.076171875,0.0,133.98782348632812,1895.4371337890625,0.0,209.69029235839844,0.4013847708702087,1.0,0.0,3.0,1.0,0.0
17820840,298.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4838172793388366,0.050000000745058,0.0465980097651481,298.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4838172793388366,0.050000000745058,0.049069944769144,298.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4838172793388366,0.050000000745058,0.0362428948283195,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4838172793388366,0.050000000745058,0.049069944769144,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4838172793388366,0.050000000745058,0.2327667027711868,285.0030212402344,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32244873046875,284.9828491210937,1.0,0.1889283955097198,1.0,1.0,0.0,1.0,-0.4965123832225799,0.4965120255947113,3.536861470365693e-07,0.3521818220615387,0.6870481967926025,0.6870481967926025,0.0,44.66044235229492,36.0,11117.283203125,-0.0,44.72299957275391,1.0,283.1484069824219,284.8769226074219,295.79541015625,296.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,15236.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363809198141098,1.0,0.0,0.0,1.5510516166687012,1.5510575771331787,1.6052619855599914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.1123046875,0.0,145.4234161376953,1895.4371337890625,0.0,215.88623046875,0.4122200608253479,1.0,0.0,3.0,1.0,0.0
17820900,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850271940231323,0.050000000745058,0.0465756766498088,298.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850271940231323,0.050000000745058,0.0490464307367801,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850271940231323,0.050000000745058,0.0362255275249481,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850271940231323,0.050000000745058,0.0490464307367801,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850271940231323,0.050000000745058,0.2326551526784896,284.9640197753906,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3097229003906,284.9468994140625,1.0,0.1877388507127761,1.0,1.0,0.0,1.0,-0.4962745606899261,0.4962742030620575,3.534454435794032e-07,0.3519196808338165,0.6805281639099121,0.6805281639099121,0.0,44.06246948242188,36.0,11126.240234375,-0.0,44.19015121459961,1.0,283.1492919921875,284.83282470703125,295.8575134277344,296.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,15875.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711267709732055,1.0,0.0,0.0,1.5872471332550049,1.5872533321380615,1.6810572844860874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.3896484375,0.0,155.58209228515625,1895.4371337890625,0.0,227.49122619628903,0.4209286570549011,1.0,0.0,3.0,1.0,0.0
17820960,298.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.487529993057251,0.050000000745058,0.0465300008654594,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.487529993057251,0.050000000745058,0.0489983335137367,298.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.487529993057251,0.050000000745058,0.0361899994313716,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.487529993057251,0.050000000745058,0.0489983335137367,297.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.487529993057251,0.050000000745058,0.2324269860982895,284.9375915527344,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2990417480469,284.9312438964844,1.0,0.1854616850614547,1.0,1.0,0.0,1.0,-0.4957879185676574,0.4957875609397888,3.529906109633885e-07,0.3514667749404907,0.6625954508781433,0.6625954508781433,0.0,42.84010696411133,25.0,11071.07421875,-0.0,43.10241317749024,1.0,283.1496887207031,284.8245544433594,295.88983154296875,296.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17347.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378748208284378,1.0,0.0,0.0,1.577672243118286,1.577678680419922,1.6608369435289205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.24462890625,0.0,158.1619873046875,1895.4371337890625,0.0,239.79122924804688,0.4224534630775451,1.0,0.0,3.0,1.0,0.0
17821020,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926120936870575,0.050000000745058,0.0464405827224254,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926120936870575,0.050000000745058,0.0489041693508625,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926120936870575,0.1653291285037994,0.0361204519867897,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926120936870575,0.050000000745058,0.0489041693508625,297.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.4926120936870575,0.050000000745058,0.2319803237915039,284.9352111816406,284.95001220703125,294.2281799316406,292.8438415527344,294.221923828125,298.2875671386719,284.9393310546875,1.0,0.181058794260025,1.0,1.0,0.0,1.0,-0.4948350787162781,0.4948347210884094,3.521213045587501e-07,0.3506260514259338,0.6538886427879333,0.6538886427879333,0.0,40.447601318359375,25.0,11049.80859375,-0.0,40.97934722900391,1.0,283.1498718261719,284.84246826171875,295.900146484375,296.755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18176.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862937092781067,1.0,0.0,0.0,1.5573941469192505,1.5574005842208862,1.6184172579869482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.51123046875,0.0,156.20103454589844,1895.4371337890625,0.0,252.23391723632807,0.420737624168396,1.0,0.0,3.0,1.0,0.0
17821080,298.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5035592317581177,0.050000000745058,0.0462694503366947,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5035592317581177,0.050000000745058,0.0487239584326744,298.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7166488766670227,0.1665073931217193,0.0942532196640968,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5035592317581177,0.050000000745058,0.0487239584326744,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5035592317581177,0.050000000745058,0.2311254739761352,284.9512939453125,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2792053222656,284.9936218261719,1.0,0.1793512850999832,1.0,1.0,0.0,1.0,-0.5628402233123779,0.5628398060798645,4.116331524528505e-07,0.401016891002655,0.6624816656112671,0.6624816656112671,0.0,36.39828872680664,28.0,11897.84375,-0.0,45.050331115722656,1.0,283.1499328613281,284.9156188964844,295.90155029296875,296.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17991.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888866007328033,1.0,0.0,0.0,1.5588736534118652,1.5588799715042114,1.621493481707148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.38037109375,0.0,155.94593811035156,1895.4371337890625,0.0,256.5798645019531,0.4208673238754272,1.0,0.0,3.0,1.0,0.0
17821140,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7942823767662048,0.1573283672332763,0.1442435681819915,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.5306846499443054,0.050000000745058,0.048402365297079,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7982263565063477,0.1614813953638076,0.1138202548027038,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.5306846499443054,0.050000000745058,0.048402365297079,297.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.5306846499443054,0.050000000745058,0.2295999825000763,285.32928466796875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1336669921875,285.3196105957031,1.0,0.1795940995216369,1.0,1.0,0.0,1.0,-0.701371431350708,0.7013708353042603,5.47313561582996e-07,0.5072277784347534,1.0,1.0,0.0,29.43173789978028,25.0,15472.408203125,-0.0,54.8203125,1.0,283.1499938964844,285.06463623046875,296.07080078125,297.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,8822.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226366877555847,1.0,0.0,0.0,1.965152382850647,1.9651590585708616,2.576830411271658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9912109375,0.0,232.77700805664065,1895.4371337890625,0.0,317.4902038574219,0.4916943907737732,1.0,0.0,3.0,1.0,0.0
17821200,298.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7942823767662048,0.1573283672332763,0.1442435681819915,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.5306846499443054,0.050000000745058,0.048402365297079,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7982263565063477,0.1614813953638076,0.1138202548027038,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.5306846499443054,0.050000000745058,0.048402365297079,297.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.5306846499443054,0.050000000745058,0.2295999825000763,285.32928466796875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1336669921875,285.3196105957031,1.0,0.1795940995216369,1.0,1.0,0.0,1.0,-0.701371431350708,0.7013708353042603,5.47313561582996e-07,0.5072277784347534,1.0,1.0,0.0,29.43173789978028,25.0,15472.408203125,-0.0,54.8203125,1.0,283.1499938964844,285.06463623046875,296.07080078125,297.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,8822.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226366877555847,1.0,0.0,0.0,1.965152382850647,1.9651590585708616,2.576830411271658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9912109375,0.0,232.77700805664065,1895.4371337890625,0.0,317.4902038574219,0.4916943907737732,1.0,0.0,3.0,1.0,0.0
17821260,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8867152333259583,0.1561812460422516,0.1404378116130828,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.870507538318634,0.1483197808265686,0.140066921710968,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.9027294516563416,0.1654774993658065,0.1150754392147064,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.8699349164962769,0.1456562578678131,0.1397925615310669,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.6107553243637085,0.050000000745058,0.22720867395401,285.49713134765625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0251159667969,285.5265808105469,1.0,0.1832194626331329,1.0,1.0,0.0,1.0,-0.915125012397766,0.9151241779327391,8.026075875022798e-07,0.6788471937179565,1.0,1.0,0.0,18.865835189819336,25.0,19330.099609375,-0.0,73.0970687866211,1.0,283.1499938964844,285.1995849609375,296.2082214355469,297.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,11461.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838011860847473,1.0,0.0,0.0,2.255039691925049,2.255048513412476,3.393139706986404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.15625,0.0,351.0172119140625,1895.4371337890625,0.0,459.6519165039063,0.561519980430603,1.0,0.0,3.0,1.0,0.0
17821320,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8867152333259583,0.1561812460422516,0.1404378116130828,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.870507538318634,0.1483197808265686,0.140066921710968,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.9027294516563416,0.1654774993658065,0.1150754392147064,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.8699349164962769,0.1456562578678131,0.1397925615310669,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.6107553243637085,0.050000000745058,0.22720867395401,285.49713134765625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0251159667969,285.5265808105469,1.0,0.1832194626331329,1.0,1.0,0.0,1.0,-0.915125012397766,0.9151241779327391,8.026075875022798e-07,0.6788471937179565,1.0,1.0,0.0,18.865835189819336,25.0,19330.099609375,-0.0,73.0970687866211,1.0,283.1499938964844,285.1995849609375,296.2082214355469,297.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,11461.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838011860847473,1.0,0.0,0.0,2.255039691925049,2.255048513412476,3.393139706986404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.15625,0.0,351.0172119140625,1895.4371337890625,0.0,459.6519165039063,0.561519980430603,1.0,0.0,3.0,1.0,0.0
17821380,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.881100594997406,0.1583565920591354,0.1418813914060592,297.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8602146506309509,0.144891545176506,0.1391032040119171,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8997911214828491,0.1689227968454361,0.1173225045204162,297.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.8559993505477905,0.1430695503950119,0.1370360702276229,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.6046052575111389,0.1367327868938446,0.2273407578468322,285.51373291015625,284.95001220703125,294.3859558105469,292.9232788085937,294.3825988769531,298.0119323730469,285.4991760253906,1.0,0.1845687329769134,1.0,1.0,0.0,1.0,-0.9152842164039612,0.9152833819389344,8.028374622881529e-07,0.6790034174919128,1.0,1.0,0.0,19.57467460632324,25.0,19687.326171875,-0.0,74.22583770751953,1.0,283.1499938964844,285.12939453125,296.2320556640625,297.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,12933.2060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518063485622406,1.0,0.0,0.0,2.3953945636749268,2.395404577255249,3.828666308436368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.3681640625,0.0,420.7239685058594,1895.4371337890625,0.0,565.5558471679688,0.5928364396095276,1.0,0.0,3.0,1.0,0.0
17821440,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.886718213558197,0.1662181168794632,0.0968249589204788,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.925935447216034,0.1458565443754196,0.1149509623646736,298.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.886718213558197,0.17714324593544,0.0753083005547523,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.9809622168540956,0.144470602273941,0.1353219896554947,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.9406555891036988,0.1357707530260086,0.5679426789283752,285.5707092285156,284.95001220703125,294.4113464355469,292.9359741210937,294.4083251953125,298.0186462402344,285.6008605957031,1.0,0.1883602738380432,1.0,1.0,0.0,1.0,-1.0020631551742554,1.002062201499939,9.249609433936712e-07,0.7505269050598145,1.0,1.0,0.0,13.657846450805664,45.0,21328.71484375,-0.0,95.68879699707033,1.0,283.1499938964844,285.2154541015625,296.21551513671875,297.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,13978.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422743558883667,1.0,0.0,0.0,2.490320444107056,2.4903311729431152,4.138127280839399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.75244140625,0.0,472.7503662109375,1895.4371337890625,0.0,655.1240234375,0.6186705231666565,1.0,0.0,3.0,1.0,0.0
17821500,298.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8710249662399292,0.1762478500604629,0.0866691693663597,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8710249662399292,0.1493975967168808,0.0912668108940124,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.8710249662399292,0.186450719833374,0.0674093514680862,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.8710249662399292,0.1482595950365066,0.0912668108940124,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9558613300323486,0.1329129338264465,0.5594964027404785,285.6199951171875,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0260314941406,285.6279602050781,1.0,0.1948443353176117,1.0,1.0,0.0,1.0,-1.0686579942703247,1.0686570405960083,1.0245698831568006e-06,0.8030300140380859,1.0,1.0,0.0,13.852397918701172,45.0,22428.4375,-0.0,95.39090728759766,1.0,283.1499938964844,285.209228515625,296.19696044921875,297.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,15230.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653458833694458,1.0,0.0,0.0,2.5994362831115723,2.599447965621948,4.508703455030627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.7646484375,0.0,537.6550903320312,1895.4371337890625,0.0,753.593505859375,0.6424182057380676,1.0,0.0,3.0,1.0,0.0
17821560,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8827022314071655,0.1837402433156967,0.094138003885746,297.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8827022314071655,0.1528218239545822,0.0991318523883819,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8827022314071655,0.1931882053613662,0.0732184499502182,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.8827022314071655,0.1518764197826385,0.0991318523883819,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9604663848876952,0.1302996575832367,0.5923052430152893,285.6575012207031,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00225830078125,285.66766357421875,1.0,0.2033655941486358,1.0,1.0,0.0,1.0,-1.113339066505432,1.1133379936218262,1.0961421139654703e-06,0.8395317792892456,1.0,1.0,0.0,14.906088829040527,65.0,23337.083984375,-0.0,110.42082214355467,1.0,283.1499938964844,285.2267150878906,296.17169189453125,297.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,16223.2138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841041803359985,1.0,0.0,0.0,2.6828255653381348,2.682837963104248,4.802619741894887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.40771484375,0.0,591.076416015625,1895.4371337890625,0.0,844.1159057617188,0.665446400642395,1.0,0.0,3.0,1.0,0.0
17821620,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9026529788970948,0.1914272010326385,0.108187548816204,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.9530049562454224,0.1558257788419723,0.1315328776836395,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9026529788970948,0.2004428803920745,0.0841458663344383,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.980642557144165,0.1546073406934738,0.1433993279933929,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9239307045936584,0.1272441446781158,0.5752530097961426,285.7763977050781,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9407653808594,285.7939453125,1.0,0.2265402972698211,1.0,1.0,0.0,1.0,-1.249557375907898,1.249556064605713,1.3327456827028072e-06,0.9487374424934388,1.0,1.0,0.0,17.721410751342773,85.0,25762.20703125,-0.0,149.12515258789062,1.0,283.1499938964844,285.3042297363281,296.1439819335937,297.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,18219.453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139366030693054,1.0,0.0,0.0,2.8430967330932617,2.8431105613708496,5.393573587753053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8623046875,0.0,703.46337890625,1895.4371337890625,0.0,1009.1343994140624,0.7044212222099304,1.0,0.0,3.0,1.0,0.0
17821680,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9026529788970948,0.1914272010326385,0.108187548816204,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.9530049562454224,0.1558257788419723,0.1315328776836395,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9026529788970948,0.2004428803920745,0.0841458663344383,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.980642557144165,0.1546073406934738,0.1433993279933929,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9239307045936584,0.1272441446781158,0.5752530097961426,285.7763977050781,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9407653808594,285.7939453125,1.0,0.2265402972698211,1.0,1.0,0.0,1.0,-1.249557375907898,1.249556064605713,1.3327456827028072e-06,0.9487374424934388,1.0,1.0,0.0,17.721410751342773,85.0,25762.20703125,-0.0,149.12515258789062,1.0,283.1499938964844,285.3042297363281,296.1439819335937,297.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,18219.453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139366030693054,1.0,0.0,0.0,2.8430967330932617,2.8431105613708496,5.393573587753053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8623046875,0.0,703.46337890625,1895.4371337890625,0.0,1009.1343994140624,0.7044212222099304,1.0,0.0,3.0,1.0,0.0
17821740,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517822265625,0.9830787181854248,0.1889411062002182,0.1719637364149093,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9105156064033508,0.1536027789115905,0.1461463272571563,297.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.9836359024047852,0.2006952911615371,0.1340134292840957,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9087939858436584,0.1529512107372284,0.1453980058431625,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8522118330001831,0.1264513581991195,0.5705631971359253,285.9524841308594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8382873535156,285.9707946777344,1.0,0.2566270232200622,1.0,1.0,0.0,1.0,-1.4043731689453125,1.4043716192245483,1.640040522943309e-06,1.0727434158325195,1.0,1.0,0.0,23.84033393859864,105.0,28483.759765625,-0.0,214.53778076171875,1.0,283.1499938964844,285.423828125,296.1636962890625,298.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,19983.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425883769989014,1.0,0.0,0.0,2.977565288543701,2.977580547332764,5.915832730352122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.43896484375,0.0,808.072998046875,1895.4371337890625,0.0,1190.50537109375,0.7371672987937927,1.0,0.0,3.0,1.0,0.0
17821800,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517822265625,0.9830787181854248,0.1889411062002182,0.1719637364149093,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9105156064033508,0.1536027789115905,0.1461463272571563,297.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.9836359024047852,0.2006952911615371,0.1340134292840957,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9087939858436584,0.1529512107372284,0.1453980058431625,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8522118330001831,0.1264513581991195,0.5705631971359253,285.9524841308594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8382873535156,285.9707946777344,1.0,0.2566270232200622,1.0,1.0,0.0,1.0,-1.4043731689453125,1.4043716192245483,1.640040522943309e-06,1.0727434158325195,1.0,1.0,0.0,23.84033393859864,105.0,28483.759765625,-0.0,214.53778076171875,1.0,283.1499938964844,285.423828125,296.1636962890625,298.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,19983.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425883769989014,1.0,0.0,0.0,2.977565288543701,2.977580547332764,5.915832730352122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.43896484375,0.0,808.072998046875,1895.4371337890625,0.0,1190.50537109375,0.7371672987937927,1.0,0.0,3.0,1.0,0.0
