time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8245216608047485,0.1860300600528717,0.1686646342277526,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.773015558719635,0.1536664068698883,0.1464396268129348,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8399074077606201,0.1973113268613815,0.1391968131065368,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7721827626228333,0.1532292813062667,0.1459727138280868,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.7262448668479919,0.1259696781635284,0.5716533660888672,285.98699951171875,284.95001220703125,294.6164245605469,293.0381164550781,294.6142883300781,297.7493896484375,285.981689453125,1.0,0.2783848643302917,1.0,1.0,0.0,1.0,-1.406505465507507,1.4065037965774536,1.6456184539492824e-06,1.0755221843719482,1.0,1.0,0.0,40.771854400634766,105.0,28946.228515625,-0.0,256.2518920898437,1.0,283.1499938964844,285.4068603515625,296.17596435546875,298.1293334960937,293.1499938964844,293.1499938964844,283.1499938964844,21268.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635916233062744,1.0,0.0,0.0,3.0718319416046143,3.0718483924865723,6.296341439337994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.1669921875,0.0,887.277099609375,1895.4371337890625,0.0,1336.1318359375,0.7572540044784546,1.0,0.0,3.0,1.0,0.0
17821920,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7997899651527405,0.1861681193113327,0.1686043739318847,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7502653002738953,0.1538991332054138,0.1467941403388977,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.8155240416526794,0.1973034739494323,0.1390250921249389,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7495725750923157,0.153492197394371,0.146371304988861,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7045791745185852,0.1258516907691955,0.5720487236976624,285.97515869140625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7304382324219,285.971435546875,1.0,0.2852963805198669,1.0,1.0,0.0,1.0,-1.407605767250061,1.4076042175292969,1.6479465330121457e-06,1.0763896703720093,1.0,1.0,0.0,46.28180694580078,93.0,29013.76171875,-0.0,269.8998718261719,1.0,283.1499938964844,285.3949584960937,296.1697692871094,298.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,21573.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685990691184998,1.0,0.0,0.0,3.09374737739563,3.093763828277588,6.38650135442731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.0869140625,0.0,906.4031372070312,1895.4371337890625,0.0,1372.30615234375,0.7655012011528015,1.0,0.0,3.0,1.0,0.0
17821980,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.7611578106880188,0.1880030781030655,0.1699864119291305,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.7170846462249756,0.1550730317831039,0.1481711566448211,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7755005955696106,0.1987790465354919,0.1397933065891266,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.7165327072143555,0.1547020226716995,0.1478171646595001,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.667500913143158,0.1256720721721649,0.5729213356971741,285.9433288574219,284.95001220703125,294.67535400390625,293.0673522949219,294.6732482910156,297.6813659667969,285.9415283203125,1.0,0.2991839647293091,1.0,1.0,0.0,1.0,-1.4146177768707275,1.4146161079406738,1.6629246601951309e-06,1.0820112228393557,1.0,1.0,0.0,58.07814025878906,93.0,29346.24609375,-0.0,301.241455078125,1.0,283.1499938964844,285.3547058105469,296.1425170898437,298.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,22856.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803365349769592,1.0,0.0,0.0,3.184422492980957,3.1844398975372314,6.76635295349115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.7724609375,0.0,988.4598388671876,1895.4371337890625,0.0,1459.1629638671875,0.7847043871879578,1.0,0.0,3.0,1.0,0.0
17822040,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.7579724192619324,0.1885135769844055,0.1704357713460922,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7139602303504944,0.1553515493869781,0.1484639197587967,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7720522284507751,0.1992424577474594,0.1401044130325317,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7133987545967102,0.1549773514270782,0.1481107622385025,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.6640278697013855,0.1256877034902572,0.5731481313705444,285.940673828125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67449951171875,285.9393310546875,1.0,0.3009476065635681,1.0,1.0,0.0,1.0,-1.4165070056915283,1.4165053367614746,1.6669752085363143e-06,1.083525538444519,1.0,1.0,0.0,59.48844528198242,81.0,29407.79296875,-0.0,305.4757995605469,1.0,283.1499938964844,285.3508605957031,296.13848876953125,298.1283264160156,293.1499938964844,293.1499938964844,283.1499938964844,23027.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816204786300659,1.0,0.0,0.0,3.196265697479248,3.1962833404541016,6.816776476625819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4716796875,0.0,999.529541015625,1895.4371337890625,0.0,1468.834228515625,0.7905397415161133,1.0,0.0,3.0,1.0,0.0
17822100,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.7514215111732483,0.1902876943349838,0.1720178872346878,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.7068153023719788,0.1563117057085037,0.1494403481483459,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.7648439407348633,0.2008841782808303,0.1412292420864105,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.7062116861343384,0.155917078256607,0.1490775942802429,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300537109375,0.6562333703041077,0.1258072853088379,0.5740260481834412,285.92950439453125,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6546325683594,285.9278564453125,1.0,0.3054676651954651,1.0,1.0,0.0,1.0,-1.423142433166504,1.4231407642364502,1.6812533658594475e-06,1.088844656944275,1.0,1.0,0.0,62.99368667602539,81.0,29653.806640625,-0.0,316.9267272949219,1.0,283.1499938964844,285.33172607421875,296.1307983398437,298.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,23830.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849663853645325,1.0,0.0,0.0,3.251540422439575,3.251558542251587,7.054587740640272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.32275390625,0.0,1052.287841796875,1895.4371337890625,0.0,1494.1904296875,0.8012614846229553,1.0,0.0,3.0,1.0,0.0
17822160,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.7496227025985718,0.1922317296266555,0.1737510561943054,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.7041656970977783,0.1573716700077057,0.1504643559455871,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.762665331363678,0.2027164995670318,0.1424920707941055,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.7035234570503235,0.1569430977106094,0.1500757336616516,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.6528026461601257,0.126036137342453,0.5751386284828186,285.92413330078125,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6378173828125,285.9237670898437,1.0,0.3082062602043152,1.0,1.0,0.0,1.0,-1.4305009841918943,1.4304993152618408,1.6971815739452722e-06,1.0947439670562744,1.0,1.0,0.0,64.86101531982422,69.0,29869.05859375,-0.0,324.8260192871094,1.0,283.1499938964844,285.3220520019531,296.1303405761719,298.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,24372.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873101592063904,1.0,0.0,0.0,3.2882978916168213,3.288316488265991,7.2149884999817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.8681640625,0.0,1088.3802490234375,1895.4371337890625,0.0,1512.0823974609375,0.813051700592041,1.0,0.0,3.0,1.0,0.0
17822220,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7548971176147461,0.1963496953248977,0.1773708462715149,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7079029679298401,0.1596670597791671,0.1525723487138748,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.767681896686554,0.2066332250833511,0.1451615095138549,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7071424126625061,0.1591484993696212,0.1521058082580566,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.6540650725364685,0.1267089247703552,0.577802300453186,285.9153137207031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6095886230469,285.9154968261719,1.0,0.3098589777946472,1.0,1.0,0.0,1.0,-1.4462158679962158,1.4462140798568726,1.7315238665105426e-06,1.107338309288025,1.0,1.0,0.0,65.02579498291016,57.0,30349.103515625,-0.0,332.5315856933594,1.0,283.1499938964844,285.30047607421875,296.1455993652344,298.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,25658.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912257671356201,1.0,0.0,0.0,3.373951196670532,3.3739707469940186,7.595753572786634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.96875,0.0,1175.6650390625,1895.4371337890625,0.0,1542.208251953125,0.8340209126472473,1.0,0.0,3.0,1.0,0.0
17822280,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7548971176147461,0.1963496953248977,0.1773708462715149,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7079029679298401,0.1596670597791671,0.1525723487138748,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.767681896686554,0.2066332250833511,0.1451615095138549,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.7071424126625061,0.1591484993696212,0.1521058082580566,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.6540650725364685,0.1267089247703552,0.577802300453186,285.9153137207031,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6095886230469,285.9154968261719,1.0,0.3098589777946472,1.0,1.0,0.0,1.0,-1.4462158679962158,1.4462140798568726,1.7315238665105426e-06,1.107338309288025,1.0,1.0,0.0,65.02579498291016,57.0,30349.103515625,-0.0,332.5315856933594,1.0,283.1499938964844,285.30047607421875,296.1455993652344,298.1766662597656,293.1499938964844,293.1499938964844,283.1499938964844,25658.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912257671356201,1.0,0.0,0.0,3.373951196670532,3.3739707469940186,7.595753572786634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.96875,0.0,1175.6650390625,1895.4371337890625,0.0,1542.208251953125,0.8340209126472473,1.0,0.0,3.0,1.0,0.0
17822340,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7702495455741882,0.2005904912948608,0.1810090988874435,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7207063436508179,0.1620972901582718,0.1546891033649444,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.783160924911499,0.210676684975624,0.1478533446788787,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7198761105537415,0.1614713966846466,0.1541244238615036,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.6643511056900024,0.1275711357593536,0.5807594060897827,285.91180419921875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5863647460937,285.9122009277344,1.0,0.3074110746383667,1.0,1.0,0.0,1.0,-1.4623292684555054,1.462327480316162,1.7671976593192085e-06,1.1202446222305298,1.0,1.0,0.0,61.38680648803711,45.0,30828.505859375,-0.0,331.09185791015625,1.0,283.1499938964844,285.2840576171875,296.17156982421875,298.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,26879.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953029632568359,1.0,0.0,0.0,3.4533133506774902,3.453333854675293,7.9572913591619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.88427734375,0.0,1260.5941162109375,1895.4371337890625,0.0,1573.8837890625,0.8534771800041199,1.0,0.0,3.0,1.0,0.0
17822400,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7702495455741882,0.2005904912948608,0.1810090988874435,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7207063436508179,0.1620972901582718,0.1546891033649444,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.783160924911499,0.210676684975624,0.1478533446788787,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7198761105537415,0.1614713966846466,0.1541244238615036,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.6643511056900024,0.1275711357593536,0.5807594060897827,285.91180419921875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5863647460937,285.9122009277344,1.0,0.3074110746383667,1.0,1.0,0.0,1.0,-1.4623292684555054,1.462327480316162,1.7671976593192085e-06,1.1202446222305298,1.0,1.0,0.0,61.38680648803711,45.0,30828.505859375,-0.0,331.09185791015625,1.0,283.1499938964844,285.2840576171875,296.17156982421875,298.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,26879.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953029632568359,1.0,0.0,0.0,3.4533133506774902,3.453333854675293,7.9572913591619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.88427734375,0.0,1260.5941162109375,1895.4371337890625,0.0,1573.8837890625,0.8534771800041199,1.0,0.0,3.0,1.0,0.0
17822460,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7952277064323425,0.2048265933990478,0.184572085738182,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7404962778091431,0.164568543434143,0.1567650288343429,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8081371784210205,0.2147094160318374,0.150483176112175,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7395038604736328,0.1638267189264297,0.1560926139354705,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.683140218257904,0.1285162568092346,0.5837244391441345,285.9104309082031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5662536621094,285.91094970703125,1.0,0.3021807372570038,1.0,1.0,0.0,1.0,-1.4781782627105713,1.478176474571228,1.8027413943855208e-06,1.1329302787780762,1.0,1.0,0.0,55.27295684814453,33.0,31298.26953125,-0.0,323.2314453125,1.0,283.1499938964844,285.2701416015625,296.1993408203125,298.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,28066.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998036503791809,1.0,0.0,0.0,3.528744697570801,3.52876615524292,8.308712722282507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.87109375,0.0,1345.01806640625,1895.4371337890625,0.0,1609.2039794921875,0.871981143951416,1.0,0.0,3.0,1.0,0.0
17822520,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7952277064323425,0.2048265933990478,0.184572085738182,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7404962778091431,0.164568543434143,0.1567650288343429,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8081371784210205,0.2147094160318374,0.150483176112175,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7395038604736328,0.1638267189264297,0.1560926139354705,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.683140218257904,0.1285162568092346,0.5837244391441345,285.9104309082031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5662536621094,285.91094970703125,1.0,0.3021807372570038,1.0,1.0,0.0,1.0,-1.4781782627105713,1.478176474571228,1.8027413943855208e-06,1.1329302787780762,1.0,1.0,0.0,55.27295684814453,33.0,31298.26953125,-0.0,323.2314453125,1.0,283.1499938964844,285.2701416015625,296.1993408203125,298.2850646972656,293.1499938964844,293.1499938964844,283.1499938964844,28066.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998036503791809,1.0,0.0,0.0,3.528744697570801,3.52876615524292,8.308712722282507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.87109375,0.0,1345.01806640625,1895.4371337890625,0.0,1609.2039794921875,0.871981143951416,1.0,0.0,3.0,1.0,0.0
17822580,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8216984868049622,0.2081117480993271,0.1872970759868621,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.7633498311042786,0.1665054112672805,0.1583524495363235,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8334648013114929,0.2178318947553634,0.15248903632164,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.7621329426765442,0.1656686216592788,0.1575912833213806,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7048865556716919,0.129276692867279,0.5859559178352356,285.9092712402344,284.95001220703125,294.9380187988281,293.1974792480469,294.93603515625,297.55194091796875,285.9095764160156,1.0,0.2966273427009582,1.0,1.0,0.0,1.0,-1.4902423620224,1.490240454673767,1.8300997908227144e-06,1.142580270767212,1.0,1.0,0.0,49.270904541015625,33.0,31666.509765625,-0.0,313.6922912597656,1.0,283.1499938964844,285.2587280273437,296.2205505371094,298.32879638671875,293.1499938964844,293.1499938964844,283.1499938964844,29047.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034783959388733,1.0,0.0,0.0,3.5898425579071045,3.589864730834961,8.59892395510542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3642578125,0.0,1416.099365234375,1895.4371337890625,0.0,1638.311279296875,0.8840553760528564,1.0,0.0,3.0,1.0,0.0
17822640,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8298690915107727,0.2089963853359222,0.1880247443914413,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7712001800537109,0.1670295149087906,0.158776119351387,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8417253494262695,0.2186720669269561,0.1530239433050155,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.7699141502380371,0.1661663949489593,0.1579902917146682,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.711998462677002,0.1294836997985839,0.5865389108657837,285.91046142578125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5482482910156,285.9109802246094,1.0,0.2949267029762268,1.0,1.0,0.0,1.0,-1.4934451580047607,1.493443250656128,1.8374068986304333e-06,1.1451411247253418,1.0,1.0,0.0,47.49018478393555,25.0,31754.49609375,-0.0,310.65496826171875,1.0,283.1499938964844,285.2579650878906,296.2259521484375,298.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,29224.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044464945793152,1.0,0.0,0.0,3.6007964611053467,3.6008188724517822,8.651480811749934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.05419921875,0.0,1429.10205078125,1895.4371337890625,0.0,1646.0194091796875,0.889667809009552,1.0,0.0,3.0,1.0,0.0
17822700,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8500664234161377,0.2110446840524673,0.189722254872322,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7907586097717285,0.1682461202144622,0.1597717404365539,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8625071048736572,0.2206174880266189,0.1542718261480331,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7893228530883789,0.1673207134008407,0.1589276492595672,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.7279282212257385,0.1299631744623184,0.5879450440406799,285.9093933105469,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.539794921875,285.9093017578125,1.0,0.2913521230220794,1.0,1.0,0.0,1.0,-1.5009899139404297,1.5009880065917969,1.8546895717008736e-06,1.151168704032898,1.0,1.0,0.0,43.60069274902344,25.0,31997.33203125,-0.0,304.2235717773437,1.0,283.1499938964844,285.2493591308594,296.2390441894531,298.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,29929.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067710161209106,1.0,0.0,0.0,3.6439805030822754,3.644003391265869,8.860237699082063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.12841796875,0.0,1481.138671875,1895.4371337890625,0.0,1664.59326171875,0.8974645733833313,1.0,0.0,3.0,1.0,0.0
17822760,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.8745041489601135,0.2130606323480606,0.1913927346467971,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.8133337497711182,0.1694478988647461,0.1607557088136673,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.887592613697052,0.2225323915481567,0.1554997712373733,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.8118518590927124,0.1684589982032776,0.1598521918058395,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7461001873016357,0.1304334998130798,0.5893240571022034,285.9112854003906,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5317077636719,285.9118957519531,1.0,0.2877319157123565,1.0,1.0,0.0,1.0,-1.508417010307312,1.5084152221679688,1.871804329311999e-06,1.1571013927459717,1.0,1.0,0.0,39.74600601196289,25.0,32202.611328125,-0.0,297.7569580078125,1.0,283.1499938964844,285.2470092773437,296.25146484375,298.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,30368.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090116143226624,1.0,0.0,0.0,3.6705641746521,3.670587539672852,8.989985076368612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.681640625,0.0,1513.791748046875,1895.4371337890625,0.0,1682.5838623046875,0.90679931640625,1.0,0.0,3.0,1.0,0.0
17822820,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9235892295837402,0.2169841527938842,0.1947278529405594,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8525156378746033,0.1717967092990875,0.1627659797668457,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9387817978858948,0.2262638658285141,0.1579567641019821,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8507747054100037,0.1706772148609161,0.161740243434906,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7819787859916687,0.1313327997922897,0.5923468470573425,285.9134216308594,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51611328125,285.9141540527344,1.0,0.2834504842758178,1.0,1.0,0.0,1.0,-1.52367901802063,1.523677110671997,1.9072741679337923e-06,1.1692748069763184,1.0,1.0,0.0,34.28679275512695,25.0,32652.98046875,-0.0,290.6365661621094,1.0,283.1499938964844,285.2375793457031,296.27655029296875,298.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,31502.849609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134523391723633,1.0,0.0,0.0,3.738512992858887,3.738537073135376,9.325907512902632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.564453125,0.0,1599.427001953125,1895.4371337890625,0.0,1718.490478515625,0.9234880805015564,1.0,0.0,3.0,1.0,0.0
17822880,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9235892295837402,0.2169841527938842,0.1947278529405594,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8525156378746033,0.1717967092990875,0.1627659797668457,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9387817978858948,0.2262638658285141,0.1579567641019821,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8507747054100037,0.1706772148609161,0.161740243434906,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7819787859916687,0.1313327997922897,0.5923468470573425,285.9134216308594,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51611328125,285.9141540527344,1.0,0.2834504842758178,1.0,1.0,0.0,1.0,-1.52367901802063,1.523677110671997,1.9072741679337923e-06,1.1692748069763184,1.0,1.0,0.0,34.28679275512695,25.0,32652.98046875,-0.0,290.6365661621094,1.0,283.1499938964844,285.2375793457031,296.27655029296875,298.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,31502.849609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134523391723633,1.0,0.0,0.0,3.738512992858887,3.738537073135376,9.325907512902632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.564453125,0.0,1599.427001953125,1895.4371337890625,0.0,1718.490478515625,0.9234880805015564,1.0,0.0,3.0,1.0,0.0
17822940,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9738790392875672,0.2207478135824203,0.1979837268590927,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8940203785896301,0.1740592122077942,0.1647613197565078,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.9857190847396852,0.2298656404018402,0.1603678911924362,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.891871988773346,0.1728072464466095,0.1636107563972473,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.818187952041626,0.1321604400873184,0.5953682661056519,285.91583251953125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.501220703125,285.9165954589844,1.0,0.2809014320373535,1.0,1.0,0.0,1.0,-1.5385825634002686,1.5385805368423462,1.94232165995345e-06,1.1811577081680298,1.0,1.0,0.0,30.411664962768555,28.0,33097.51953125,-0.0,287.3704833984375,1.0,283.1499938964844,285.22857666015625,296.30157470703125,298.4967956542969,293.1499938964844,293.1499938964844,283.1499938964844,32646.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717814564704895,1.0,0.0,0.0,3.80574107170105,3.805765867233277,9.66432935456396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.322265625,0.0,1687.2734375,1895.4371337890625,0.0,1754.077880859375,0.9399936199188232,1.0,0.0,3.0,1.0,0.0
17823000,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.9738790392875672,0.2207478135824203,0.1979837268590927,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.8940203785896301,0.1740592122077942,0.1647613197565078,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.9857190847396852,0.2298656404018402,0.1603678911924362,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.891871988773346,0.1728072464466095,0.1636107563972473,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.818187952041626,0.1321604400873184,0.5953682661056519,285.91583251953125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.501220703125,285.9165954589844,1.0,0.2809014320373535,1.0,1.0,0.0,1.0,-1.5385825634002686,1.5385805368423462,1.94232165995345e-06,1.1811577081680298,1.0,1.0,0.0,30.411664962768555,28.0,33097.51953125,-0.0,287.3704833984375,1.0,283.1499938964844,285.22857666015625,296.30157470703125,298.4967956542969,293.1499938964844,293.1499938964844,283.1499938964844,32646.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717814564704895,1.0,0.0,0.0,3.80574107170105,3.805765867233277,9.66432935456396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.322265625,0.0,1687.2734375,1895.4371337890625,0.0,1754.077880859375,0.9399936199188232,1.0,0.0,3.0,1.0,0.0
17823060,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9906287789344788,0.2243039906024933,0.2011792957782745,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9114571213722228,0.1762003898620605,0.1667712479829788,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9867252707481384,0.234223335981369,0.1542081236839294,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9088716506958008,0.1748163551092147,0.1654957830905914,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8305621147155762,0.1328918039798736,0.5985459685325623,285.9115295410156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4891052246094,285.9107666015625,1.0,0.2804486751556396,1.0,1.0,0.0,1.0,-1.543685793876648,1.5436838865280151,1.9545148006727686e-06,1.1853158473968506,1.0,1.0,0.0,29.35502243041992,31.0,33389.09765625,-0.0,286.9013061523437,1.0,283.1499938964844,285.21258544921875,296.324951171875,298.54266357421875,293.1499938964844,293.1499938964844,283.04998779296875,33769.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218564748764038,1.0,0.0,0.0,3.870682239532471,3.8707079887390137,9.996967946790392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.984375,0.0,1775.131103515625,1895.4371337890625,0.0,1787.3231201171875,0.954948365688324,1.0,0.0,3.0,1.0,0.0
17823120,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9906287789344788,0.2243039906024933,0.2011792957782745,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9114571213722228,0.1762003898620605,0.1667712479829788,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9867252707481384,0.234223335981369,0.1542081236839294,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9088716506958008,0.1748163551092147,0.1654957830905914,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8305621147155762,0.1328918039798736,0.5985459685325623,285.9115295410156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4891052246094,285.9107666015625,1.0,0.2804486751556396,1.0,1.0,0.0,1.0,-1.543685793876648,1.5436838865280151,1.9545148006727686e-06,1.1853158473968506,1.0,1.0,0.0,29.35502243041992,31.0,33389.09765625,-0.0,286.9013061523437,1.0,283.1499938964844,285.21258544921875,296.324951171875,298.54266357421875,293.1499938964844,293.1499938964844,283.04998779296875,33769.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218564748764038,1.0,0.0,0.0,3.870682239532471,3.8707079887390137,9.996967946790392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.984375,0.0,1775.131103515625,1895.4371337890625,0.0,1787.3231201171875,0.954948365688324,1.0,0.0,3.0,1.0,0.0
17823180,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9969232082366944,0.2274659574031829,0.2038263380527496,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9194504618644714,0.1781067699193954,0.1686283349990844,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9847869873046876,0.2397774904966354,0.1513224989175796,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9165104031562804,0.1765927970409393,0.1672295182943344,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.8348466753959656,0.1334815919399261,0.6013361215591431,285.8320007324219,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4808959960937,285.8313903808594,1.0,0.281358003616333,1.0,1.0,0.0,1.0,-1.5510985851287842,1.5510966777801514,1.972119662241312e-06,1.191179633140564,1.0,1.0,0.0,29.193477630615234,34.0,33967.70703125,-0.0,289.8761291503906,1.0,283.0511779785156,285.1202697753906,296.36151123046875,298.6247863769531,293.1499938964844,293.1499938964844,282.75,34725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293914556503296,1.0,0.0,0.0,3.9250950813293457,3.925121545791626,1.0280011792929145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.5087890625,0.0,1851.05126953125,1895.4371337890625,0.0,1849.9718017578125,0.9662244319915771,1.0,0.0,3.0,1.0,0.0
17823240,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9969232082366944,0.2274659574031829,0.2038263380527496,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9194504618644714,0.1781067699193954,0.1686283349990844,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9847869873046876,0.2397774904966354,0.1513224989175796,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9165104031562804,0.1765927970409393,0.1672295182943344,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.8348466753959656,0.1334815919399261,0.6013361215591431,285.8320007324219,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4808959960937,285.8313903808594,1.0,0.281358003616333,1.0,1.0,0.0,1.0,-1.5510985851287842,1.5510966777801514,1.972119662241312e-06,1.191179633140564,1.0,1.0,0.0,29.193477630615234,34.0,33967.70703125,-0.0,289.8761291503906,1.0,283.0511779785156,285.1202697753906,296.36151123046875,298.6247863769531,293.1499938964844,293.1499938964844,282.75,34725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293914556503296,1.0,0.0,0.0,3.9250950813293457,3.925121545791626,1.0280011792929145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.5087890625,0.0,1851.05126953125,1895.4371337890625,0.0,1849.9718017578125,0.9662244319915771,1.0,0.0,3.0,1.0,0.0
17823300,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.9943959712982178,0.2293311655521392,0.2055904865264892,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.9145737886428832,0.1789010912179947,0.1694710254669189,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.9872639775276184,0.2418709099292755,0.1555976420640945,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.9115986227989196,0.1773236691951751,0.1680116355419159,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8304497599601746,0.1336570233106613,0.6024847626686096,285.6910705566406,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4755859375,285.6661376953125,1.0,0.2821701169013977,1.0,1.0,0.0,1.0,-1.5516427755355835,1.551640868186951,1.9738713490369264e-06,1.192023515701294,1.0,1.0,0.0,29.699630737304688,34.0,34919.5234375,-0.0,293.3487854003906,1.0,282.792236328125,284.92889404296875,296.4218139648437,298.8146667480469,293.1499938964844,293.1499938964844,282.75,35014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397596836090088,1.0,0.0,0.0,3.941394567489624,3.9414212703704834,1.0365567959524924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.01513671875,0.0,1874.2076416015625,1895.4371337890625,0.0,1937.533203125,0.9701029658317566,1.0,0.0,3.0,1.0,0.0
17823360,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.9968703389167786,0.2305184453725814,0.2062792032957077,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.9182686805725098,0.1795369386672973,0.170126274228096,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.98641437292099,0.2436562776565551,0.1540809422731399,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.9151219129562378,0.177897036075592,0.168607622385025,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.832356333732605,0.1336995363235473,0.6028997898101807,285.61627197265625,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4669494628906,285.6142883300781,1.0,0.2834361493587494,1.0,1.0,0.0,1.0,-1.5612285137176514,1.561226487159729,1.996336550291744e-06,1.1991887092590332,1.0,1.0,0.0,29.700096130371094,37.0,35136.01171875,-0.0,296.20068359375,1.0,282.7549743652344,284.8805847167969,296.4140014648437,298.7735595703125,293.1499938964844,293.1499938964844,282.45001220703125,35238.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448749542236328,1.0,0.0,0.0,3.9539639949798575,3.9539906978607178,1.0431785995024256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.880859375,0.0,1892.1956787109373,1895.4371337890625,0.0,1981.2789306640625,0.9730931520462036,1.0,0.0,3.0,1.0,0.0
17823420,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.9905821681022644,0.2321660816669464,0.2086905390024185,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9078583717346193,0.1805062741041183,0.1711812168359756,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9906905889511108,0.2457040548324585,0.162382036447525,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9047388434410096,0.1787394881248474,0.1695432215929031,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8228145837783813,0.1334705352783203,0.6025593876838684,285.40484619140625,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4425354003906,285.40252685546875,1.0,0.2864607572555542,1.0,1.0,0.0,1.0,-1.5724760293960571,1.5724740028381348,2.0233117083989782e-06,1.207959771156311,1.0,1.0,0.0,30.896379470825195,40.0,36325.1171875,-0.0,305.3992919921875,1.0,282.45635986328125,284.645263671875,296.433349609375,298.87158203125,293.1499938964844,293.1499938964844,282.1499938964844,35546.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588479518890381,1.0,0.0,0.0,3.971193313598633,3.9712204933166495,1.0522896900511114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.52685546875,0.0,1917.03955078125,1895.4371337890625,0.0,2102.475830078125,0.9771916270256042,1.0,0.0,3.0,1.0,0.0
17823480,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.9905821681022644,0.2321660816669464,0.2086905390024185,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9078583717346193,0.1805062741041183,0.1711812168359756,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.9906905889511108,0.2457040548324585,0.162382036447525,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9047388434410096,0.1787394881248474,0.1695432215929031,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8228145837783813,0.1334705352783203,0.6025593876838684,285.40484619140625,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4425354003906,285.40252685546875,1.0,0.2864607572555542,1.0,1.0,0.0,1.0,-1.5724760293960571,1.5724740028381348,2.0233117083989782e-06,1.207959771156311,1.0,1.0,0.0,30.896379470825195,40.0,36325.1171875,-0.0,305.3992919921875,1.0,282.45635986328125,284.645263671875,296.433349609375,298.87158203125,293.1499938964844,293.1499938964844,282.1499938964844,35546.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588479518890381,1.0,0.0,0.0,3.971193313598633,3.9712204933166495,1.0522896900511114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.52685546875,0.0,1917.03955078125,1895.4371337890625,0.0,2102.475830078125,0.9771916270256042,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9855457544326782,0.2326684296131134,0.2093881219625473,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.9018903374671936,0.1810150444507599,0.1717492491006851,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9950624108314514,0.2459921389818191,0.1688663810491562,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8987672924995422,0.1791572570800781,0.1700243502855301,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.8165743947029114,0.1330732107162475,0.6012241244316101,285.2123413085937,284.95001220703125,295.3370361328125,293.3978881835937,295.3353271484375,297.41973876953125,285.20379638671875,1.0,0.2892196476459503,1.0,1.0,0.0,1.0,-1.585304856300354,1.5853028297424316,2.054706101262127e-06,1.2182682752609253,1.0,1.0,0.0,31.7790756225586,40.0,37491.2421875,0.0,313.05157470703125,1.0,282.1667785644531,284.425048828125,296.4652404785156,298.9954833984375,293.1499938964844,293.1499938964844,282.1499938964844,35689.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701088190078735,1.0,0.0,0.0,3.9791722297668457,3.9791994094848633,1.0565224783931626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.34228515625,0.0,1928.6177978515625,1895.4371337890625,0.0,2201.804931640625,0.9790894985198976,1.0,0.0,3.0,1.0,0.0
17823600,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.9826751351356506,0.2328945249319076,0.2095687836408615,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8987510204315186,0.1811733245849609,0.1719115674495697,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9971442818641664,0.2456601411104202,0.1722053587436676,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.895585298538208,0.1792827844619751,0.1701553463935852,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.813360333442688,0.1328821629285812,0.600471019744873,285.19659423828125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4102478027344,285.19464111328125,1.0,0.2903303503990173,1.0,1.0,0.0,1.0,-1.5899235010147097,1.589921474456787,2.066055003524525e-06,1.2219538688659668,1.0,1.0,0.0,32.19745635986328,43.0,37606.63671875,0.0,316.2392578125,1.0,282.156494140625,284.415771484375,296.4511413574219,298.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35729.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709715366363525,1.0,0.0,0.0,3.981407880783081,3.981435060501098,1.0577100511000026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.73291015625,0.0,1931.8704833984373,1895.4371337890625,0.0,2209.47021484375,0.9796212315559388,1.0,0.0,3.0,1.0,0.0
17823660,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9502555131912231,0.2335190325975418,0.2103211432695388,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8681495785713196,0.1815322935581207,0.172467365860939,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9668117165565492,0.2451990395784378,0.1718221753835678,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8650040030479431,0.1795294880867004,0.1706015914678573,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7834950685501099,0.1319598257541656,0.5973523259162903,284.9667358398437,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3783874511719,284.9637145996094,1.0,0.2939197123050689,1.0,1.0,0.0,1.0,-1.5873498916625977,1.5873477458953855,2.059847474811249e-06,1.220007300376892,0.9978125095367432,0.9978125095367432,0.0,35.622928619384766,46.0,38538.76171875,0.0,324.3359680175781,1.0,281.8537292480469,284.1655578613281,296.4687194824219,299.0452575683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821409702301025,1.0,0.0,0.0,3.987514734268189,3.987542152404785,1.0609572882458451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.48779296875,0.0,1940.77392578125,1895.4371337890625,0.0,2309.38427734375,0.9810737371444702,1.0,0.0,3.0,1.0,0.0
17823720,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9502555131912231,0.2335190325975418,0.2103211432695388,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8681495785713196,0.1815322935581207,0.172467365860939,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9668117165565492,0.2451990395784378,0.1718221753835678,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8650040030479431,0.1795294880867004,0.1706015914678573,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7834950685501099,0.1319598257541656,0.5973523259162903,284.9667358398437,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3783874511719,284.9637145996094,1.0,0.2939197123050689,1.0,1.0,0.0,1.0,-1.5873498916625977,1.5873477458953855,2.059847474811249e-06,1.220007300376892,0.9978125095367432,0.9978125095367432,0.0,35.622928619384766,46.0,38538.76171875,0.0,324.3359680175781,1.0,281.8537292480469,284.1655578613281,296.4687194824219,299.0452575683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821409702301025,1.0,0.0,0.0,3.987514734268189,3.987542152404785,1.0609572882458451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.48779296875,0.0,1940.77392578125,1895.4371337890625,0.0,2309.38427734375,0.9810737371444702,1.0,0.0,3.0,1.0,0.0
