time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.920262575149536,0.233950138092041,0.2108349800109863,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8445786833763123,0.1816880851984024,0.1727677285671234,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9376579523086548,0.2455977350473404,0.1720829755067825,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8415253758430481,0.1795847117900848,0.170805349946022,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7593734264373779,0.1308770030736923,0.5931981801986694,284.8175048828125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3522033691406,284.8289489746094,1.0,0.2973354458808899,1.0,1.0,0.0,1.0,-1.583897829055786,1.5838958024978638,2.05135529540712e-06,1.2172328233718872,0.8347715735435486,0.8347715735435486,0.0,38.9990463256836,49.0,38798.796875,0.0,331.74267578125,1.0,281.5562744140625,284.04278564453125,296.4661560058594,299.06378173828125,293.1499938964844,293.1499938964844,281.8500061035156,44413.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896514534950256,1.0,0.0,0.0,3.714702844619751,3.714728832244873,9.207493576468552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.26513671875,0.0,1670.4227294921875,1895.4371337890625,0.0,2377.2119140625,0.9252923727035522,1.0,0.0,3.0,1.0,0.0
17823840,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.920262575149536,0.233950138092041,0.2108349800109863,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8445786833763123,0.1816880851984024,0.1727677285671234,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9376579523086548,0.2455977350473404,0.1720829755067825,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8415253758430481,0.1795847117900848,0.170805349946022,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7593734264373779,0.1308770030736923,0.5931981801986694,284.8175048828125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3522033691406,284.8289489746094,1.0,0.2973354458808899,1.0,1.0,0.0,1.0,-1.583897829055786,1.5838958024978638,2.05135529540712e-06,1.2172328233718872,0.8347715735435486,0.8347715735435486,0.0,38.9990463256836,49.0,38798.796875,0.0,331.74267578125,1.0,281.5562744140625,284.04278564453125,296.4661560058594,299.06378173828125,293.1499938964844,293.1499938964844,281.8500061035156,44413.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896514534950256,1.0,0.0,0.0,3.714702844619751,3.714728832244873,9.207493576468552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.26513671875,0.0,1670.4227294921875,1895.4371337890625,0.0,2377.2119140625,0.9252923727035522,1.0,0.0,3.0,1.0,0.0
17823900,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9091596007347108,0.2346906810998916,0.2112961709499359,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8358911871910095,0.1820492446422577,0.1730146408081054,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9260754585266112,0.246353879570961,0.1724645346403122,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8328474164009094,0.1798927187919616,0.1710038036108017,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7502767443656921,0.1305579394102096,0.5914751887321472,285.0014038085937,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34454345703125,285.02398681640625,1.0,0.2990258038043976,1.0,1.0,0.0,1.0,-1.583372712135315,1.583370566368103,2.0500026494119084e-06,1.2167552709579468,0.9404111504554749,0.9404111504554749,0.0,40.531471252441406,49.0,38199.67578125,0.0,335.6129150390625,1.0,281.8028869628906,284.2488098144531,296.3848876953125,298.829833984375,293.1499938964844,293.1499938964844,281.8500061035156,36855.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780378460884094,1.0,0.0,0.0,3.712400913238525,3.712425708770752,9.196085670737376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.8095703125,0.0,1610.219482421875,1895.4371337890625,0.0,2272.541015625,0.9231863617897034,1.0,0.0,3.0,1.0,0.0
17823960,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9021865129470824,0.2357425838708877,0.2121912539005279,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.829949676990509,0.1826383769512176,0.1735361665487289,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9182631969451904,0.2474288195371627,0.1731672435998916,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8268733620643616,0.1804262995719909,0.1714737266302108,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7438620328903198,0.1304419487714767,0.5908116102218628,285.04559326171875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3407287597656,285.0438537597656,1.0,0.3008016645908355,1.0,1.0,0.0,1.0,-1.585682392120361,1.5856802463531494,2.0555876290018205e-06,1.2185300588607788,0.9984447956085204,0.9984447956085204,0.0,41.816856384277344,52.0,38403.8125,0.0,340.2347106933594,1.0,281.84326171875,284.25164794921875,296.39959716796875,298.8864440917969,293.1499938964844,293.1499938964844,281.54998779296875,33203.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718876004219055,1.0,0.0,0.0,3.813194513320923,3.813219547271729,9.702221177576575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.45654296875,0.0,1700.560302734375,1895.4371337890625,0.0,2217.61865234375,0.9402515888214112,1.0,0.0,3.0,1.0,0.0
17824020,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8880454897880554,0.2368284165859222,0.2135553956031799,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8178840279579163,0.1833802312612533,0.174486294388771,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9030420780181884,0.2488432228565216,0.1743993312120437,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8146483898162842,0.1810618937015533,0.1723220497369766,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7313504815101624,0.1299445927143097,0.5895339250564575,284.8630065917969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3270874023437,284.8689880371094,1.0,0.304438441991806,1.0,1.0,0.0,1.0,-1.5894273519515991,1.5894252061843872,2.064727368633612e-06,1.221463918685913,0.8609655499458313,0.8609655499458313,0.0,44.60704040527344,55.0,39025.30859375,0.0,349.6650390625,1.0,281.55670166015625,284.0740661621094,296.499267578125,299.0892333984375,293.1499938964844,293.1499938964844,281.8500061035156,40364.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824758887290955,1.0,0.0,0.0,3.696976661682129,3.6970019340515137,9.119829655901412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.76904296875,0.0,1619.138916015625,1895.4371337890625,0.0,2312.39794921875,0.9183281660079956,1.0,0.0,3.0,1.0,0.0
17824080,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8880454897880554,0.2368284165859222,0.2135553956031799,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8178840279579163,0.1833802312612533,0.174486294388771,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9030420780181884,0.2488432228565216,0.1743993312120437,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8146483898162842,0.1810618937015533,0.1723220497369766,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7313504815101624,0.1299445927143097,0.5895339250564575,284.8630065917969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3270874023437,284.8689880371094,1.0,0.304438441991806,1.0,1.0,0.0,1.0,-1.5894273519515991,1.5894252061843872,2.064727368633612e-06,1.221463918685913,0.8609655499458313,0.8609655499458313,0.0,44.60704040527344,55.0,39025.30859375,0.0,349.6650390625,1.0,281.55670166015625,284.0740661621094,296.499267578125,299.0892333984375,293.1499938964844,293.1499938964844,281.8500061035156,40364.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824758887290955,1.0,0.0,0.0,3.696976661682129,3.6970019340515137,9.119829655901412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.76904296875,0.0,1619.138916015625,1895.4371337890625,0.0,2312.39794921875,0.9183281660079956,1.0,0.0,3.0,1.0,0.0
17824140,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8756211400032043,0.2385258972644806,0.2149217575788498,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8067589402198792,0.1844687610864639,0.1754603832960128,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8905637264251709,0.2507903575897217,0.1756628900766372,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.803185760974884,0.182039275765419,0.173193097114563,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7201765775680542,0.1297146081924438,0.5884061455726624,285.0663452148437,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3194580078125,285.0646667480469,1.0,0.3081121444702148,1.0,1.0,0.0,1.0,-1.5934425592422483,1.5934405326843262,2.074456688205828e-06,1.224522590637207,1.0,1.0,0.0,47.41769409179688,58.0,38624.96484375,0.0,359.3347473144531,1.0,281.8432006835937,284.2650451660156,296.443603515625,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,32762.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707080245018005,1.0,0.0,0.0,3.8134195804595934,3.8134446144104,9.70336714090081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.36279296875,0.0,1697.386962890625,1895.4371337890625,0.0,2207.128173828125,0.9395992755889891,1.0,0.0,3.0,1.0,0.0
17824200,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8756211400032043,0.2385258972644806,0.2149217575788498,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8067589402198792,0.1844687610864639,0.1754603832960128,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8905637264251709,0.2507903575897217,0.1756628900766372,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.803185760974884,0.182039275765419,0.173193097114563,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7201765775680542,0.1297146081924438,0.5884061455726624,285.0663452148437,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3194580078125,285.0646667480469,1.0,0.3081121444702148,1.0,1.0,0.0,1.0,-1.5934425592422483,1.5934405326843262,2.074456688205828e-06,1.224522590637207,1.0,1.0,0.0,47.41769409179688,58.0,38624.96484375,0.0,359.3347473144531,1.0,281.8432006835937,284.2650451660156,296.443603515625,298.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,32762.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707080245018005,1.0,0.0,0.0,3.8134195804595934,3.8134446144104,9.70336714090081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.36279296875,0.0,1697.386962890625,1895.4371337890625,0.0,2207.128173828125,0.9395992755889891,1.0,0.0,3.0,1.0,0.0
17824260,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8640471696853638,0.2394123524427414,0.2161367684602737,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.795871913433075,0.1852136552333831,0.1764480024576187,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8789443373680115,0.2521232962608337,0.1768718510866165,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7921868562698364,0.182678148150444,0.1740784645080566,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7092100977897644,0.1292771995067596,0.5875638127326965,284.8676147460937,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30767822265625,284.8714294433594,1.0,0.3118779361248016,1.0,1.0,0.0,1.0,-1.5975935459136963,1.597591519355774,2.0846284769504564e-06,1.2277575731277466,0.8797854781150818,0.8797854781150818,0.0,50.3469123840332,61.0,39332.63671875,0.0,369.443603515625,1.0,281.5567932128906,284.0645446777344,296.52764892578125,299.1414794921875,293.1499938964844,293.1499938964844,281.8500061035156,39122.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844244241714478,1.0,0.0,0.0,3.7433054447174072,3.743330955505371,9.349832339466956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.6083984375,0.0,1663.4327392578125,1895.4371337890625,0.0,2329.953857421875,0.9275689125061036,1.0,0.0,3.0,1.0,0.0
17824320,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8640471696853638,0.2394123524427414,0.2161367684602737,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.795871913433075,0.1852136552333831,0.1764480024576187,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8789443373680115,0.2521232962608337,0.1768718510866165,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7921868562698364,0.182678148150444,0.1740784645080566,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7092100977897644,0.1292771995067596,0.5875638127326965,284.8676147460937,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30767822265625,284.8714294433594,1.0,0.3118779361248016,1.0,1.0,0.0,1.0,-1.5975935459136963,1.597591519355774,2.0846284769504564e-06,1.2277575731277466,0.8797854781150818,0.8797854781150818,0.0,50.3469123840332,61.0,39332.63671875,0.0,369.443603515625,1.0,281.5567932128906,284.0645446777344,296.52764892578125,299.1414794921875,293.1499938964844,293.1499938964844,281.8500061035156,39122.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844244241714478,1.0,0.0,0.0,3.7433054447174072,3.743330955505371,9.349832339466956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.6083984375,0.0,1663.4327392578125,1895.4371337890625,0.0,2329.953857421875,0.9275689125061036,1.0,0.0,3.0,1.0,0.0
17824380,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8535294532775879,0.2408584207296371,0.2172784805297851,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7857376337051392,0.1862273216247558,0.1773661375045776,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8683176040649414,0.2539022564888,0.1780258864164352,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7819764018058777,0.18358214199543,0.1748948693275451,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.698159396648407,0.1290166079998016,0.5863969326019287,285.0675964355469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3009338378906,285.06689453125,1.0,0.3155924081802368,1.0,1.0,0.0,1.0,-1.6010282039642334,1.6010260581970217,2.0929512629663805e-06,1.2303316593170166,1.0,1.0,0.0,53.33229064941406,64.0,38836.0,0.0,379.37835693359375,1.0,281.8435363769531,284.2591247558594,296.4562072753906,298.9762878417969,293.1499938964844,293.1499938964844,281.54998779296875,33248.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737885117530823,1.0,0.0,0.0,3.842671155929565,3.842696666717529,9.85280166787561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.27734375,0.0,1736.6014404296875,1895.4371337890625,0.0,2234.55419921875,0.9464503526687622,1.0,0.0,3.0,1.0,0.0
17824440,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8535294532775879,0.2408584207296371,0.2172784805297851,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7857376337051392,0.1862273216247558,0.1773661375045776,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8683176040649414,0.2539022564888,0.1780258864164352,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7819764018058777,0.18358214199543,0.1748948693275451,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.698159396648407,0.1290166079998016,0.5863969326019287,285.0675964355469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3009338378906,285.06689453125,1.0,0.3155924081802368,1.0,1.0,0.0,1.0,-1.6010282039642334,1.6010260581970217,2.0929512629663805e-06,1.2303316593170166,1.0,1.0,0.0,53.33229064941406,64.0,38836.0,0.0,379.37835693359375,1.0,281.8435363769531,284.2591247558594,296.4562072753906,298.9762878417969,293.1499938964844,293.1499938964844,281.54998779296875,33248.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737885117530823,1.0,0.0,0.0,3.842671155929565,3.842696666717529,9.85280166787561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.27734375,0.0,1736.6014404296875,1895.4371337890625,0.0,2234.55419921875,0.9464503526687622,1.0,0.0,3.0,1.0,0.0
17824500,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8492560982704163,0.2413917481899261,0.2179911583662033,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7815541625022888,0.1866739243268966,0.1779334843158722,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8639827966690063,0.2546550929546356,0.1787033677101135,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7777608633041382,0.1839755028486251,0.175410509109497,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6934451460838318,0.1288628876209259,0.5862506031990051,284.9244689941406,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2970886230469,284.9002685546875,1.0,0.31749227643013,1.0,1.0,0.0,1.0,-1.603823184967041,1.603821039199829,2.099828861901188e-06,1.2325040102005005,0.9498389959335328,0.9498389959335328,0.0,54.759422302246094,64.0,39737.82421875,0.0,384.7565002441406,1.0,281.5928649902344,284.0680847167969,296.5342102050781,299.2048645019531,293.1499938964844,293.1499938964844,281.54998779296875,34751.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826473116874695,1.0,0.0,0.0,3.865251064300537,3.865277051925659,9.968933909476618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.203125,0.0,1776.2021484375,1895.4371337890625,0.0,2313.94140625,0.9517367482185364,1.0,0.0,3.0,1.0,0.0
17824560,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8439313173294067,0.2415516525506973,0.2183219343423843,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7764741778373718,0.1869057714939117,0.1782973110675811,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8586464524269104,0.2550929486751556,0.1791402250528335,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7726646661758423,0.1841568797826767,0.1757256835699081,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6878859996795654,0.1285459846258163,0.585433840751648,284.8663635253906,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29022216796875,284.8694763183594,1.0,0.3193374574184418,1.0,1.0,0.0,1.0,-1.604581356048584,1.6045793294906616,2.101667178067146e-06,1.2330670356750488,0.8880543112754822,0.8880543112754822,0.0,56.38352966308594,52.0,39544.640625,0.0,389.5965881347656,1.0,281.5560607910156,284.05322265625,296.5298156738281,299.1595458984375,293.1499938964844,293.1499938964844,281.8500061035156,38927.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873538136482239,1.0,0.0,0.0,3.779283761978149,3.779309749603272,9.530426154924498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.20361328125,0.0,1704.4993896484375,1895.4371337890625,0.0,2356.41015625,0.9354264140129088,1.0,0.0,3.0,1.0,0.0
17824620,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8495743274688721,0.2428230345249176,0.2191332280635833,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7820360064506531,0.1878540366888046,0.1789803057909011,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8650000691413879,0.2567329704761505,0.1800667494535446,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7780386209487915,0.1849977821111679,0.176309272646904,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6911988258361816,0.1282499879598617,0.5832979679107666,285.0671081542969,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.284423828125,285.0666809082031,1.0,0.3176152408123016,1.0,1.0,0.0,1.0,-1.605622172355652,1.6056201457977295,2.1040723368059844e-06,1.2337357997894287,1.0,1.0,0.0,55.09370040893555,40.0,38944.375,0.0,386.6309509277344,1.0,281.8437194824219,284.2522277832031,296.45123291015625,298.9809875488281,293.1499938964844,293.1499938964844,281.54998779296875,33626.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763258814811707,1.0,0.0,0.0,3.864335536956787,3.86436128616333,9.96421249510604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.109375,0.0,1766.15283203125,1895.4371337890625,0.0,2257.215576171875,0.9516214728355408,1.0,0.0,3.0,1.0,0.0
17824680,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8495743274688721,0.2428230345249176,0.2191332280635833,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7820360064506531,0.1878540366888046,0.1789803057909011,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8650000691413879,0.2567329704761505,0.1800667494535446,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7780386209487915,0.1849977821111679,0.176309272646904,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6911988258361816,0.1282499879598617,0.5832979679107666,285.0671081542969,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.284423828125,285.0666809082031,1.0,0.3176152408123016,1.0,1.0,0.0,1.0,-1.605622172355652,1.6056201457977295,2.1040723368059844e-06,1.2337357997894287,1.0,1.0,0.0,55.09370040893555,40.0,38944.375,0.0,386.6309509277344,1.0,281.8437194824219,284.2522277832031,296.45123291015625,298.9809875488281,293.1499938964844,293.1499938964844,281.54998779296875,33626.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763258814811707,1.0,0.0,0.0,3.864335536956787,3.86436128616333,9.96421249510604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.109375,0.0,1766.15283203125,1895.4371337890625,0.0,2257.215576171875,0.9516214728355408,1.0,0.0,3.0,1.0,0.0
17824740,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8689405918121338,0.2434208840131759,0.2197947800159454,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8007357716560364,0.1885122656822204,0.179584190249443,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8857522010803223,0.2578363418579101,0.1808933913707733,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7964788675308228,0.1855549216270446,0.1768150925636291,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7064263224601746,0.1277934908866882,0.5809205770492554,284.86279296875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27520751953125,284.8658142089844,1.0,0.3124206066131592,1.0,1.0,0.0,1.0,-1.605890870094299,1.6058887243270874,2.104626673826715e-06,1.233850359916687,0.8888075351715088,0.8888075351715088,0.0,50.49126052856445,28.0,39569.57421875,0.0,374.193359375,1.0,281.5556640625,284.0439758300781,296.51922607421875,299.15313720703125,293.1499938964844,293.1499938964844,281.8500061035156,39133.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892244458198547,1.0,0.0,0.0,3.795011997222901,3.7950379848480233,9.609915423425264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.09326171875,0.0,1724.93896484375,1895.4371337890625,0.0,2373.3427734375,0.9390615820884703,1.0,0.0,3.0,1.0,0.0
17824800,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8689405918121338,0.2434208840131759,0.2197947800159454,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8007357716560364,0.1885122656822204,0.179584190249443,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8857522010803223,0.2578363418579101,0.1808933913707733,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7964788675308228,0.1855549216270446,0.1768150925636291,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7064263224601746,0.1277934908866882,0.5809205770492554,284.86279296875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27520751953125,284.8658142089844,1.0,0.3124206066131592,1.0,1.0,0.0,1.0,-1.605890870094299,1.6058887243270874,2.104626673826715e-06,1.233850359916687,0.8888075351715088,0.8888075351715088,0.0,50.49126052856445,28.0,39569.57421875,0.0,374.193359375,1.0,281.5556640625,284.0439758300781,296.51922607421875,299.15313720703125,293.1499938964844,293.1499938964844,281.8500061035156,39133.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892244458198547,1.0,0.0,0.0,3.795011997222901,3.7950379848480233,9.609915423425264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.09326171875,0.0,1724.93896484375,1895.4371337890625,0.0,2373.3427734375,0.9390615820884703,1.0,0.0,3.0,1.0,0.0
17824860,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.904446303844452,0.2446502149105072,0.2203508764505386,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8315967321395874,0.1894730925559997,0.1800568252801895,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9243822693824768,0.2594251632690429,0.1816184669733047,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8274606466293335,0.1864104866981506,0.1771905422210693,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7318159937858582,0.1275451630353927,0.5779517292976379,285.0633239746094,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27105712890625,285.06280517578125,1.0,0.3046505451202392,1.0,1.0,0.0,1.0,-1.60487961769104,1.6048775911331177,2.1018972802266944e-06,1.2328585386276243,1.0,1.0,0.0,43.723243713378906,25.0,38899.8984375,0.0,355.17266845703125,1.0,281.84375,284.24420166015625,296.4361877441406,298.96502685546875,293.1499938964844,293.1499938964844,281.54998779296875,33777.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777402937412262,1.0,0.0,0.0,3.8729441165924072,3.87296986579895,1.000865609057655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.24853515625,0.0,1777.9931640625,1895.4371337890625,0.0,2266.854248046875,0.9536767601966858,1.0,0.0,3.0,1.0,0.0
17824920,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.904446303844452,0.2446502149105072,0.2203508764505386,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8315967321395874,0.1894730925559997,0.1800568252801895,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9243822693824768,0.2594251632690429,0.1816184669733047,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8274606466293335,0.1864104866981506,0.1771905422210693,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7318159937858582,0.1275451630353927,0.5779517292976379,285.0633239746094,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27105712890625,285.06280517578125,1.0,0.3046505451202392,1.0,1.0,0.0,1.0,-1.60487961769104,1.6048775911331177,2.1018972802266944e-06,1.2328585386276243,1.0,1.0,0.0,43.723243713378906,25.0,38899.8984375,0.0,355.17266845703125,1.0,281.84375,284.24420166015625,296.4361877441406,298.96502685546875,293.1499938964844,293.1499938964844,281.54998779296875,33777.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777402937412262,1.0,0.0,0.0,3.8729441165924072,3.87296986579895,1.000865609057655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.24853515625,0.0,1777.9931640625,1895.4371337890625,0.0,2266.854248046875,0.9536767601966858,1.0,0.0,3.0,1.0,0.0
17824980,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.948775053024292,0.2452151030302047,0.2209431827068328,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8660488724708557,0.1901401728391647,0.1806291788816452,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9687716364860536,0.2604707181453705,0.1823763698339462,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8613085746765137,0.1869785636663437,0.1776667684316635,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7599758505821228,0.1271378248929977,0.5755957365036011,284.860107421875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633056640625,284.86346435546875,1.0,0.2983875870704651,1.0,1.0,0.0,1.0,-1.604933738708496,1.6049317121505735,2.101883637806168e-06,1.2327723503112793,0.8861225247383118,0.8861225247383118,0.0,38.01567459106445,25.0,39488.0,0.0,339.6080017089844,1.0,281.5556335449219,284.0387268066406,296.5015563964844,299.1311340332031,293.1499938964844,293.1499938964844,281.8500061035156,39393.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896941900253296,1.0,0.0,0.0,3.794669151306152,3.7946951389312735,9.608179425413257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.45458984375,0.0,1726.5546875,1895.4371337890625,0.0,2377.599609375,0.9391635656356812,1.0,0.0,3.0,1.0,0.0
17825040,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.948775053024292,0.2452151030302047,0.2209431827068328,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8660488724708557,0.1901401728391647,0.1806291788816452,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9687716364860536,0.2604707181453705,0.1823763698339462,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8613085746765137,0.1869785636663437,0.1776667684316635,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7599758505821228,0.1271378248929977,0.5755957365036011,284.860107421875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633056640625,284.86346435546875,1.0,0.2983875870704651,1.0,1.0,0.0,1.0,-1.604933738708496,1.6049317121505735,2.101883637806168e-06,1.2327723503112793,0.8861225247383118,0.8861225247383118,0.0,38.01567459106445,25.0,39488.0,0.0,339.6080017089844,1.0,281.5556335449219,284.0387268066406,296.5015563964844,299.1311340332031,293.1499938964844,293.1499938964844,281.8500061035156,39393.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896941900253296,1.0,0.0,0.0,3.794669151306152,3.7946951389312735,9.608179425413257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.45458984375,0.0,1726.5546875,1895.4371337890625,0.0,2377.599609375,0.9391635656356812,1.0,0.0,3.0,1.0,0.0
17825100,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9669010639190674,0.2456492334604263,0.2210653573274612,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8820064663887024,0.1905202269554138,0.1808111667633056,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.985040843486786,0.2610940337181091,0.1826347559690475,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8769879937171936,0.1873078942298889,0.1778025031089782,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7728749513626099,0.1269529610872268,0.5740843415260315,285.01666259765625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26025390625,285.0380554199219,1.0,0.2959813475608825,1.0,1.0,0.0,1.0,-1.6039557456970217,1.6039537191390991,2.0993365978938527e-06,1.2318923473358154,0.9818943738937378,0.9818943738937378,0.0,35.93624496459961,25.0,38752.73046875,0.0,333.4369201660156,1.0,281.80499267578125,284.22906494140625,296.4180908203125,298.90203857421875,293.1499938964844,293.1499938964844,281.8500061035156,35373.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814913392066956,1.0,0.0,0.0,3.7997989654541016,3.7998242378234863,9.63417505772668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6083984375,0.0,1701.421630859375,1895.4371337890625,0.0,2303.54052734375,0.9408062696456908,1.0,0.0,3.0,1.0,0.0
17825160,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9834284782409668,0.2464075982570648,0.2215774059295654,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8986329436302185,0.1910879164934158,0.181210771203041,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9983478784561156,0.2619965374469757,0.182502806186676,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.893393337726593,0.1878222823143005,0.1781526058912277,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7863929271697998,0.1269102990627288,0.5733069777488708,285.0615539550781,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26031494140625,285.06121826171875,1.0,0.2939924895763397,1.0,1.0,0.0,1.0,-1.6043301820755005,1.6043280363082886,2.1002276753279148e-06,1.2321561574935913,1.0,1.0,0.0,34.11954498291016,28.0,38822.44921875,0.0,328.6737365722656,1.0,281.8434753417969,284.239501953125,296.4174499511719,298.94171142578125,293.1499938964844,293.1499938964844,281.54998779296875,33784.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775853872299194,1.0,0.0,0.0,3.872642755508423,3.872668743133545,1.0007098580899765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7490234375,0.0,1777.677001953125,1895.4371337890625,0.0,2268.488037109375,0.953703999519348,1.0,0.0,3.0,1.0,0.0
17825220,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.992617964744568,0.2468700855970382,0.2222675830125808,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9097179770469666,0.1916708946228027,0.1819050163030624,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9954976439476012,0.2645902931690216,0.1748644560575485,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9040148258209229,0.1883076578378677,0.1787519454956054,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7940565347671509,0.1264771223068237,0.5717408657073975,284.850830078125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2583312988281,284.8545227050781,1.0,0.291623443365097,1.0,1.0,0.0,1.0,-1.595713496208191,1.5957114696502686,2.0787051653314847e-06,1.2251397371292114,0.8758298754692078,0.8758298754692078,0.0,32.948219299316406,31.0,39196.41015625,0.0,321.2047424316406,1.0,281.5557556152344,284.0306701660156,296.4782409667969,299.0941467285156,293.1499938964844,293.1499938964844,281.8500061035156,39993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893104553222656,1.0,0.0,0.0,3.778129816055298,3.77815580368042,9.524606525701528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.80126953125,0.0,1711.3746337890625,1895.4371337890625,0.0,2374.1220703125,0.935785710811615,1.0,0.0,3.0,1.0,0.0
17825280,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.992617964744568,0.2468700855970382,0.2222675830125808,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9097179770469666,0.1916708946228027,0.1819050163030624,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9954976439476012,0.2645902931690216,0.1748644560575485,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9040148258209229,0.1883076578378677,0.1787519454956054,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7940565347671509,0.1264771223068237,0.5717408657073975,284.850830078125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2583312988281,284.8545227050781,1.0,0.291623443365097,1.0,1.0,0.0,1.0,-1.595713496208191,1.5957114696502686,2.0787051653314847e-06,1.2251397371292114,0.8758298754692078,0.8758298754692078,0.0,32.948219299316406,31.0,39196.41015625,0.0,321.2047424316406,1.0,281.5557556152344,284.0306701660156,296.4782409667969,299.0941467285156,293.1499938964844,293.1499938964844,281.8500061035156,39993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893104553222656,1.0,0.0,0.0,3.778129816055298,3.77815580368042,9.524606525701528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.80126953125,0.0,1711.3746337890625,1895.4371337890625,0.0,2374.1220703125,0.935785710811615,1.0,0.0,3.0,1.0,0.0
17825340,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9962145090103148,0.2480060309171676,0.2229678034782409,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9147520661354064,0.1925365626811981,0.1825450956821441,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9946766495704652,0.2680837213993072,0.1723445057868957,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9086390137672424,0.1890694946050644,0.1792968362569809,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7963327765464783,0.1262546181678772,0.5701009631156921,285.0510559082031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2627258300781,285.04949951171875,1.0,0.2908855676651001,1.0,1.0,0.0,1.0,-1.5929781198501587,1.5929759740829468,2.071702510875184e-06,1.2227364778518677,1.0,1.0,0.0,32.543243408203125,34.0,38498.7109375,0.0,318.7637939453125,1.0,281.8434753417969,284.22821044921875,296.3905334472656,298.8963623046875,293.1499938964844,293.1499938964844,281.54998779296875,33556.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760409712791443,1.0,0.0,0.0,3.859529733657837,3.859555244445801,9.939442406903254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.27734375,0.0,1759.68505859375,1895.4371337890625,0.0,2254.66845703125,0.9504128098487854,1.0,0.0,3.0,1.0,0.0
17825400,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9962145090103148,0.2480060309171676,0.2229678034782409,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9147520661354064,0.1925365626811981,0.1825450956821441,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9946766495704652,0.2680837213993072,0.1723445057868957,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9086390137672424,0.1890694946050644,0.1792968362569809,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7963327765464783,0.1262546181678772,0.5701009631156921,285.0510559082031,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2627258300781,285.04949951171875,1.0,0.2908855676651001,1.0,1.0,0.0,1.0,-1.5929781198501587,1.5929759740829468,2.071702510875184e-06,1.2227364778518677,1.0,1.0,0.0,32.543243408203125,34.0,38498.7109375,0.0,318.7637939453125,1.0,281.8434753417969,284.22821044921875,296.3905334472656,298.8963623046875,293.1499938964844,293.1499938964844,281.54998779296875,33556.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760409712791443,1.0,0.0,0.0,3.859529733657837,3.859555244445801,9.939442406903254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.27734375,0.0,1759.68505859375,1895.4371337890625,0.0,2254.66845703125,0.9504128098487854,1.0,0.0,3.0,1.0,0.0
17825460,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9956440329551696,0.2484834045171737,0.2236899733543396,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9141104817390442,0.1930658817291259,0.183222621679306,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.995093047618866,0.2705528438091278,0.1735943704843521,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.907873809337616,0.1895010471343994,0.1798793822526931,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7942183017730713,0.1258477121591568,0.5688529014587402,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2611083984375,284.8600769042969,1.0,0.2915288805961609,1.0,1.0,0.0,1.0,-1.5953590869903564,1.5953569412231443,2.0773429696419043e-06,1.2244291305541992,0.873353898525238,0.873353898525238,0.0,32.755470275878906,37.0,39051.55078125,0.0,320.5080261230469,1.0,281.5567321777344,284.0355834960937,296.4535827636719,299.0554504394531,293.1499938964844,293.1499938964844,281.8500061035156,40034.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875177264213562,1.0,0.0,0.0,3.758278608322144,3.758304357528688,9.424780387234932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.67578125,0.0,1688.08935546875,1895.4371337890625,0.0,2357.89306640625,0.931443989276886,1.0,0.0,3.0,1.0,0.0
17825520,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9956440329551696,0.2484834045171737,0.2236899733543396,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9141104817390442,0.1930658817291259,0.183222621679306,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.995093047618866,0.2705528438091278,0.1735943704843521,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.907873809337616,0.1895010471343994,0.1798793822526931,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7942183017730713,0.1258477121591568,0.5688529014587402,284.8554382324219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2611083984375,284.8600769042969,1.0,0.2915288805961609,1.0,1.0,0.0,1.0,-1.5953590869903564,1.5953569412231443,2.0773429696419043e-06,1.2244291305541992,0.873353898525238,0.873353898525238,0.0,32.755470275878906,37.0,39051.55078125,0.0,320.5080261230469,1.0,281.5567321777344,284.0355834960937,296.4535827636719,299.0554504394531,293.1499938964844,293.1499938964844,281.8500061035156,40034.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875177264213562,1.0,0.0,0.0,3.758278608322144,3.758304357528688,9.424780387234932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.67578125,0.0,1688.08935546875,1895.4371337890625,0.0,2357.89306640625,0.931443989276886,1.0,0.0,3.0,1.0,0.0
17825580,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.99159973859787,0.2497185170650482,0.2245072871446609,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.908661723136902,0.1939177513122558,0.1838832646608352,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9964136481285096,0.272155612707138,0.177988201379776,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.90259051322937,0.190247967839241,0.1804439723491668,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7882038950920105,0.1256182789802551,0.5674230456352234,285.0625305175781,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2587890625,285.0616760253906,1.0,0.2932499349117279,1.0,1.0,0.0,1.0,-1.6013665199279783,1.6013643741607666,2.091923533953377e-06,1.228967785835266,1.0,1.0,0.0,33.485233306884766,40.0,38539.171875,0.0,325.46014404296875,1.0,281.8435363769531,284.2364196777344,296.37139892578125,298.8750915527344,293.1499938964844,293.1499938964844,281.54998779296875,33375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753446102142334,1.0,0.0,0.0,3.849667072296143,3.8496928215026855,9.888709655569985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.88818359375,0.0,1746.151123046875,1895.4371337890625,0.0,2248.444580078125,0.9481393098831176,1.0,0.0,3.0,1.0,0.0
