time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.99159973859787,0.2497185170650482,0.2245072871446609,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.908661723136902,0.1939177513122558,0.1838832646608352,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9964136481285096,0.272155612707138,0.177988201379776,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.90259051322937,0.190247967839241,0.1804439723491668,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7882038950920105,0.1256182789802551,0.5674230456352234,285.0625305175781,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2587890625,285.0616760253906,1.0,0.2932499349117279,1.0,1.0,0.0,1.0,-1.6013665199279783,1.6013643741607666,2.091923533953377e-06,1.228967785835266,1.0,1.0,0.0,33.485233306884766,40.0,38539.171875,0.0,325.46014404296875,1.0,281.8435363769531,284.2364196777344,296.37139892578125,298.8750915527344,293.1499938964844,293.1499938964844,281.54998779296875,33375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753446102142334,1.0,0.0,0.0,3.849667072296143,3.8496928215026855,9.888709655569985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.88818359375,0.0,1746.151123046875,1895.4371337890625,0.0,2248.444580078125,0.9481393098831176,1.0,0.0,3.0,1.0,0.0
17825700,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.989048182964325,0.2501822412014007,0.2251169979572296,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9054087996482848,0.1942816078662872,0.1843377500772476,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9971292614936828,0.2724772095680237,0.1807428896427154,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8994402885437012,0.1905610710382461,0.1808487027883529,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7847164273262024,0.1254681795835495,0.5671224594116211,284.9195251464844,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2557067871094,284.89581298828125,1.0,0.2944789826869964,1.0,1.0,0.0,1.0,-1.6060761213302612,1.6060740947723389,2.103492988680955e-06,1.232607126235962,0.9451307654380798,0.9451307654380798,0.0,33.97901153564453,40.0,39436.75,0.0,329.15216064453125,1.0,281.5927124023437,284.0466003417969,296.4459228515625,299.0991516113281,293.1499938964844,293.1499938964844,281.54998779296875,34995.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839022874832153,1.0,0.0,0.0,3.868489027023315,3.8685150146484375,9.985642464016564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.5634765625,0.0,1782.1412353515625,1895.4371337890625,0.0,2325.246337890625,0.9525087475776672,1.0,0.0,3.0,1.0,0.0
17825760,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.984385073184967,0.2502885162830353,0.2253521531820297,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9001609683036804,0.1944309920072555,0.1845822483301162,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.998012363910675,0.2721530199050903,0.1847216486930847,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8941997289657593,0.190663069486618,0.1810473054647445,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7794172167778015,0.1251560747623443,0.5661367177963257,284.8668212890625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2485046386719,284.8708801269531,1.0,0.2958824336528778,1.0,1.0,0.0,1.0,-1.6104835271835327,1.6104815006256104,2.1143564481462818e-06,1.2360129356384275,0.8861391544342041,0.8861391544342041,0.0,34.669559478759766,43.0,39279.32421875,0.0,333.2518005371094,1.0,281.5560607910156,284.0375366210937,296.4379272460937,299.0505676269531,293.1499938964844,293.1499938964844,281.8500061035156,39152.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884693145751953,1.0,0.0,0.0,3.77667498588562,3.776700735092163,9.517272587800108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.07861328125,0.0,1703.12451171875,1895.4371337890625,0.0,2366.50390625,0.9350627064704896,1.0,0.0,3.0,1.0,0.0
17825820,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9707025289535522,0.251556247472763,0.2262495160102844,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8859349489212036,0.1952313035726547,0.1852471530437469,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9928187131881714,0.2714172601699829,0.1901596039533615,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8799710869789124,0.1913584768772125,0.1816162467002868,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7656290531158447,0.1248184442520141,0.5644936561584473,285.074951171875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2388916015625,285.074462890625,1.0,0.2990555465221405,1.0,1.0,0.0,1.0,-1.617632508277893,1.6176304817199707,2.132018835254712e-06,1.241507887840271,1.0,1.0,0.0,36.59716796875,46.0,38764.22265625,0.0,342.16259765625,1.0,281.8437194824219,284.24078369140625,296.3540954589844,298.8729553222656,293.1499938964844,293.1499938964844,281.54998779296875,33634.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778034210205078,1.0,0.0,0.0,3.8648083209991455,3.864834070205689,9.96664994090679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.67578125,0.0,1766.8009033203125,1895.4371337890625,0.0,2270.440673828125,0.9517258405685424,1.0,0.0,3.0,1.0,0.0
17825880,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9707025289535522,0.251556247472763,0.2262495160102844,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8859349489212036,0.1952313035726547,0.1852471530437469,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9928187131881714,0.2714172601699829,0.1901596039533615,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8799710869789124,0.1913584768772125,0.1816162467002868,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7656290531158447,0.1248184442520141,0.5644936561584473,285.074951171875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2388916015625,285.074462890625,1.0,0.2990555465221405,1.0,1.0,0.0,1.0,-1.617632508277893,1.6176304817199707,2.132018835254712e-06,1.241507887840271,1.0,1.0,0.0,36.59716796875,46.0,38764.22265625,0.0,342.16259765625,1.0,281.8437194824219,284.24078369140625,296.3540954589844,298.8729553222656,293.1499938964844,293.1499938964844,281.54998779296875,33634.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778034210205078,1.0,0.0,0.0,3.8648083209991455,3.864834070205689,9.96664994090679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.67578125,0.0,1766.8009033203125,1895.4371337890625,0.0,2270.440673828125,0.9517258405685424,1.0,0.0,3.0,1.0,0.0
17825940,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9489592909812928,0.2521252036094665,0.2271776348352432,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8665547370910645,0.1956669390201568,0.1859540045261383,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9730318784713744,0.2710665166378021,0.1899894326925277,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8607527613639832,0.1916964799165725,0.182227686047554,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7479320168495178,0.1242490112781524,0.5630464553833008,284.8666687011719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22955322265625,284.869140625,1.0,0.3023068308830261,1.0,1.0,0.0,1.0,-1.618360161781311,1.618358135223389,2.133703901563422e-06,1.2419652938842771,0.8934252858161926,0.8934252858161926,0.0,39.39527130126953,49.0,39393.21484375,0.0,350.2478332519531,1.0,281.5556335449219,284.0273132324219,296.4156188964844,299.0397033691406,293.1499938964844,293.1499938964844,281.25,38873.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912124395370483,1.0,0.0,0.0,3.8041586875915527,3.804184675216675,9.656295105742174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.072265625,0.0,1733.9447021484375,1895.4371337890625,0.0,2391.36962890625,0.9409350156784058,1.0,0.0,3.0,1.0,0.0
17826000,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9489592909812928,0.2521252036094665,0.2271776348352432,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8665547370910645,0.1956669390201568,0.1859540045261383,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9730318784713744,0.2710665166378021,0.1899894326925277,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8607527613639832,0.1916964799165725,0.182227686047554,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7479320168495178,0.1242490112781524,0.5630464553833008,284.8666687011719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22955322265625,284.869140625,1.0,0.3023068308830261,1.0,1.0,0.0,1.0,-1.618360161781311,1.618358135223389,2.133703901563422e-06,1.2419652938842771,0.8934252858161926,0.8934252858161926,0.0,39.39527130126953,49.0,39393.21484375,0.0,350.2478332519531,1.0,281.5556335449219,284.0273132324219,296.4156188964844,299.0397033691406,293.1499938964844,293.1499938964844,281.25,38873.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912124395370483,1.0,0.0,0.0,3.8041586875915527,3.804184675216675,9.656295105742174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.072265625,0.0,1733.9447021484375,1895.4371337890625,0.0,2391.36962890625,0.9409350156784058,1.0,0.0,3.0,1.0,0.0
17826060,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9242860674858092,0.2523202896118164,0.2274236381053924,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8473562598228455,0.1957700103521347,0.1861845254898071,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.949753999710083,0.2708984613418579,0.1898846477270126,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8417941331863403,0.191705122590065,0.1823697090148925,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7306013703346252,0.1234246268868446,0.56001216173172,284.8368530273437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2195129394531,284.8556213378906,1.0,0.3054528832435608,1.0,1.0,0.0,1.0,-1.6153342723846436,1.6153321266174316,2.125929540852667e-06,1.239393949508667,0.7778980731964111,0.7778980731964111,0.0,42.55799865722656,52.0,39136.73828125,0.0,357.3865966796875,1.0,281.25799560546875,284.0425109863281,296.3816833496094,299.0041198730469,293.1499938964844,293.1499938964844,281.54998779296875,46925.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992642521858215,1.0,0.0,0.0,3.345135450363159,3.345158576965332,7.466562692570733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.6015625,0.0,1294.62451171875,1895.4371337890625,0.0,2464.699951171875,0.8490859866142273,1.0,0.0,3.0,1.0,0.0
17826120,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9242860674858092,0.2523202896118164,0.2274236381053924,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8473562598228455,0.1957700103521347,0.1861845254898071,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.949753999710083,0.2708984613418579,0.1898846477270126,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8417941331863403,0.191705122590065,0.1823697090148925,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7306013703346252,0.1234246268868446,0.56001216173172,284.8368530273437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2195129394531,284.8556213378906,1.0,0.3054528832435608,1.0,1.0,0.0,1.0,-1.6153342723846436,1.6153321266174316,2.125929540852667e-06,1.239393949508667,0.7778980731964111,0.7778980731964111,0.0,42.55799865722656,52.0,39136.73828125,0.0,357.3865966796875,1.0,281.25799560546875,284.0425109863281,296.3816833496094,299.0041198730469,293.1499938964844,293.1499938964844,281.54998779296875,46925.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992642521858215,1.0,0.0,0.0,3.345135450363159,3.345158576965332,7.466562692570733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.6015625,0.0,1294.62451171875,1895.4371337890625,0.0,2464.699951171875,0.8490859866142273,1.0,0.0,3.0,1.0,0.0
17826180,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9082601070404052,0.2538676857948303,0.2286233305931091,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8347294330596924,0.1965762376785278,0.1868758052587509,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.932584583759308,0.2719736397266388,0.1905087381601333,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.829247772693634,0.1924028694629669,0.1829616725444793,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183868885040283,0.1230880543589592,0.5583792924880981,285.01837158203125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2211303710937,285.0142517089844,1.0,0.3087130486965179,1.0,1.0,0.0,1.0,-1.6170998811721802,1.6170977354049685,2.130095708707813e-06,1.2405757904052734,0.9108850955963136,0.9108850955963136,0.0,45.26443862915039,55.0,38870.9296875,0.0,365.754638671875,1.0,281.5406799316406,284.18463134765625,296.2942199707031,298.8158874511719,293.1499938964844,293.1499938964844,281.25,32779.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825433015823364,1.0,0.0,0.0,3.517564535140991,3.517586708068848,8.256147907559352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.40478515625,0.0,1367.53466796875,1895.4371337890625,0.0,2313.005126953125,0.8732302784919739,1.0,0.0,3.0,1.0,0.0
17826240,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9082601070404052,0.2538676857948303,0.2286233305931091,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8347294330596924,0.1965762376785278,0.1868758052587509,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.932584583759308,0.2719736397266388,0.1905087381601333,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.829247772693634,0.1924028694629669,0.1829616725444793,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183868885040283,0.1230880543589592,0.5583792924880981,285.01837158203125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2211303710937,285.0142517089844,1.0,0.3087130486965179,1.0,1.0,0.0,1.0,-1.6170998811721802,1.6170977354049685,2.130095708707813e-06,1.2405757904052734,0.9108850955963136,0.9108850955963136,0.0,45.26443862915039,55.0,38870.9296875,0.0,365.754638671875,1.0,281.5406799316406,284.18463134765625,296.2942199707031,298.8158874511719,293.1499938964844,293.1499938964844,281.25,32779.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825433015823364,1.0,0.0,0.0,3.517564535140991,3.517586708068848,8.256147907559352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.40478515625,0.0,1367.53466796875,1895.4371337890625,0.0,2313.005126953125,0.8732302784919739,1.0,0.0,3.0,1.0,0.0
17826300,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901770293712616,0.2543485462665558,0.2293019741773605,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292849659919739,0.1968582272529602,0.1872981637716293,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9248924851417542,0.272287905216217,0.1908925622701645,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8237901329994202,0.1926337927579879,0.1833336502313614,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7127858400344849,0.1228707954287529,0.5579386353492737,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2203063964844,284.8580322265625,1.0,0.3104172945022583,1.0,1.0,0.0,1.0,-1.618801832199097,1.6187996864318848,2.134288251909311e-06,1.2418633699417114,0.8203644752502441,0.8203644752502441,0.0,46.60675430297852,55.0,39497.7421875,0.0,370.3468933105469,1.0,281.3005676269531,284.014892578125,296.370361328125,299.0292358398437,293.1499938964844,293.1499938964844,281.25,37318.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891446948051453,1.0,0.0,0.0,3.4933557510375977,3.4933784008026123,8.14289649042621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.859375,0.0,1375.220947265625,1895.4371337890625,0.0,2372.620361328125,0.8684868812561035,1.0,0.0,3.0,1.0,0.0
17826360,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8941454887390137,0.2545768022537231,0.2296231240034103,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8228877186775208,0.196982741355896,0.187522679567337,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9158843755722046,0.2723743617534637,0.1910428255796432,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8173270225524902,0.1927096992731094,0.183511734008789,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7059573531150818,0.1225451901555061,0.556927502155304,284.8808898925781,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.217041015625,284.8925476074219,1.0,0.3120867013931274,1.0,1.0,0.0,1.0,-1.6186386346817017,1.6186364889144895,2.133807583959424e-06,1.2416722774505615,0.7929956316947937,0.7929956316947937,0.0,48.14497375488281,58.0,39062.13671875,0.0,374.4984436035156,1.0,281.25927734375,284.0745544433594,296.3620910644531,298.9613342285156,293.1499938964844,293.1499938964844,281.54998779296875,41961.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915353775024414,1.0,0.0,0.0,3.306354761123657,3.3063764572143555,7.294443662431149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.88427734375,0.0,1223.80615234375,1895.4371337890625,0.0,2394.301025390625,0.8347410559654236,1.0,0.0,3.0,1.0,0.0
17826420,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8822165131568909,0.2560430467128753,0.2308032810688018,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8123658895492554,0.1977391690015792,0.1882145255804062,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.902238428592682,0.2733463644981384,0.1916540265083313,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8064525127410889,0.1933575719594955,0.1841039359569549,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6943650245666504,0.1222277134656906,0.5555889010429382,285.03289794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2184143066406,285.02783203125,1.0,0.3154822289943695,1.0,1.0,0.0,1.0,-1.6207207441329956,1.6207185983657837,2.1388161712820875e-06,1.2431381940841677,0.9241791367530824,0.9241791367530824,0.0,50.99494552612305,61.0,38847.8671875,0.0,383.4673156738281,1.0,281.5399169921875,284.1941833496094,296.29595947265625,298.8137512207031,293.1499938964844,293.1499938964844,281.25,31565.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793208956718445,1.0,0.0,0.0,3.502596855163574,3.502618789672852,8.186035529433866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.2353515625,0.0,1343.432861328125,1895.4371337890625,0.0,2284.044921875,0.868677020072937,1.0,0.0,3.0,1.0,0.0
17826480,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8822165131568909,0.2560430467128753,0.2308032810688018,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8123658895492554,0.1977391690015792,0.1882145255804062,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.902238428592682,0.2733463644981384,0.1916540265083313,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8064525127410889,0.1933575719594955,0.1841039359569549,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6943650245666504,0.1222277134656906,0.5555889010429382,285.03289794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2184143066406,285.02783203125,1.0,0.3154822289943695,1.0,1.0,0.0,1.0,-1.6207207441329956,1.6207185983657837,2.1388161712820875e-06,1.2431381940841677,0.9241791367530824,0.9241791367530824,0.0,50.99494552612305,61.0,38847.8671875,0.0,383.4673156738281,1.0,281.5399169921875,284.1941833496094,296.29595947265625,298.8137512207031,293.1499938964844,293.1499938964844,281.25,31565.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793208956718445,1.0,0.0,0.0,3.502596855163574,3.502618789672852,8.186035529433866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.2353515625,0.0,1343.432861328125,1895.4371337890625,0.0,2284.044921875,0.868677020072937,1.0,0.0,3.0,1.0,0.0
17826540,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.870499312877655,0.2566950023174286,0.2317500412464141,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8013904690742493,0.1980584561824798,0.1887933164834976,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8895308375358582,0.2735862135887146,0.1920896619558334,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.795217752456665,0.1935761272907257,0.1845853328704834,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6830047369003296,0.1216523721814155,0.5540698766708374,284.8744812011719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8855895996094,1.0,0.3189091086387634,1.0,1.0,0.0,1.0,-1.6218328475952148,1.621830701828003,2.1414959974208614e-06,1.2439223527908323,0.7965483665466309,0.7965483665466309,0.0,54.03230667114258,64.0,39100.1953125,0.0,392.4485778808594,1.0,281.2586975097656,284.0614013671875,296.3616027832031,298.9654846191406,293.1499938964844,293.1499938964844,281.54998779296875,41469.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910284996032715,1.0,0.0,0.0,3.323726177215576,3.323748111724853,7.371294827862584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.83349609375,0.0,1236.8287353515625,1895.4371337890625,0.0,2389.7001953125,0.8376467823982239,1.0,0.0,3.0,1.0,0.0
17826600,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.870499312877655,0.2566950023174286,0.2317500412464141,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8013904690742493,0.1980584561824798,0.1887933164834976,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8895308375358582,0.2735862135887146,0.1920896619558334,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.795217752456665,0.1935761272907257,0.1845853328704834,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6830047369003296,0.1216523721814155,0.5540698766708374,284.8744812011719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8855895996094,1.0,0.3189091086387634,1.0,1.0,0.0,1.0,-1.6218328475952148,1.621830701828003,2.1414959974208614e-06,1.2439223527908323,0.7965483665466309,0.7965483665466309,0.0,54.03230667114258,64.0,39100.1953125,0.0,392.4485778808594,1.0,281.2586975097656,284.0614013671875,296.3616027832031,298.9654846191406,293.1499938964844,293.1499938964844,281.54998779296875,41469.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910284996032715,1.0,0.0,0.0,3.323726177215576,3.323748111724853,7.371294827862584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.83349609375,0.0,1236.8287353515625,1895.4371337890625,0.0,2389.7001953125,0.8376467823982239,1.0,0.0,3.0,1.0,0.0
17826660,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8608116507530212,0.2582930326461792,0.2329913824796676,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7916467189788818,0.1987535208463668,0.1894149631261825,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8785732388496399,0.2744309306144714,0.1925977915525436,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7854186296463013,0.1941538751125335,0.1851013898849487,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6729909181594849,0.1212978810071945,0.5525573492050171,285.0331420898437,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2154235839844,285.02783203125,1.0,0.3223037421703338,1.0,1.0,0.0,1.0,-1.623479962348938,1.623477816581726,2.145449343515793e-06,1.245067119598389,0.9295132756233216,0.9295132756233216,0.0,56.990028381347656,67.0,38879.38671875,0.0,401.5168762207031,1.0,281.5404357910156,284.1887512207031,296.2889099121094,298.8092041015625,293.1499938964844,293.1499938964844,281.25,31422.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795116901397705,1.0,0.0,0.0,3.514253854751587,3.5142757892608643,8.240613738053071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.98291015625,0.0,1354.34619140625,1895.4371337890625,0.0,2285.7568359375,0.8713698387145996,1.0,0.0,3.0,1.0,0.0
17826720,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8608116507530212,0.2582930326461792,0.2329913824796676,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7916467189788818,0.1987535208463668,0.1894149631261825,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8785732388496399,0.2744309306144714,0.1925977915525436,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7854186296463013,0.1941538751125335,0.1851013898849487,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6729909181594849,0.1212978810071945,0.5525573492050171,285.0331420898437,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2154235839844,285.02783203125,1.0,0.3223037421703338,1.0,1.0,0.0,1.0,-1.623479962348938,1.623477816581726,2.145449343515793e-06,1.245067119598389,0.9295132756233216,0.9295132756233216,0.0,56.990028381347656,67.0,38879.38671875,0.0,401.5168762207031,1.0,281.5404357910156,284.1887512207031,296.2889099121094,298.8092041015625,293.1499938964844,293.1499938964844,281.25,31422.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795116901397705,1.0,0.0,0.0,3.514253854751587,3.5142757892608643,8.240613738053071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.98291015625,0.0,1354.34619140625,1895.4371337890625,0.0,2285.7568359375,0.8713698387145996,1.0,0.0,3.0,1.0,0.0
17826780,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8516623973846436,0.2591696679592132,0.234142392873764,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7822896242141724,0.1990482956171035,0.1899697035551071,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8680644631385803,0.2745865881443023,0.1929757893085479,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7760392427444458,0.1943340450525283,0.1855462342500686,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6635360717773438,0.1207098066806793,0.5509743094444275,284.8716735839844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.211669921875,284.8827209472656,1.0,0.3257127702236175,1.0,1.0,0.0,1.0,-1.624618411064148,1.624616265296936,2.148236490029376e-06,1.245903253555298,0.7986832857131958,0.7986832857131958,0.0,60.06682205200195,70.0,39155.453125,0.0,410.6491394042969,1.0,281.2585754394531,284.05255126953125,296.3555603027344,298.962158203125,293.1499938964844,293.1499938964844,281.54998779296875,41441.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913418412208557,1.0,0.0,0.0,3.33874249458313,3.3387646675109863,7.438051170538529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2021484375,0.0,1250.906982421875,1895.4371337890625,0.0,2392.54443359375,0.8408433794975281,1.0,0.0,3.0,1.0,0.0
17826840,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8516623973846436,0.2591696679592132,0.234142392873764,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7822896242141724,0.1990482956171035,0.1899697035551071,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8680644631385803,0.2745865881443023,0.1929757893085479,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7760392427444458,0.1943340450525283,0.1855462342500686,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6635360717773438,0.1207098066806793,0.5509743094444275,284.8716735839844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.211669921875,284.8827209472656,1.0,0.3257127702236175,1.0,1.0,0.0,1.0,-1.624618411064148,1.624616265296936,2.148236490029376e-06,1.245903253555298,0.7986832857131958,0.7986832857131958,0.0,60.06682205200195,70.0,39155.453125,0.0,410.6491394042969,1.0,281.2585754394531,284.05255126953125,296.3555603027344,298.962158203125,293.1499938964844,293.1499938964844,281.54998779296875,41441.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913418412208557,1.0,0.0,0.0,3.33874249458313,3.3387646675109863,7.438051170538529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2021484375,0.0,1250.906982421875,1895.4371337890625,0.0,2392.54443359375,0.8408433794975281,1.0,0.0,3.0,1.0,0.0
17826900,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8472369909286499,0.2599223852157593,0.2346560657024383,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776922583580017,0.1993213295936584,0.1901771575212478,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8629414439201355,0.2748817205429077,0.1930943131446838,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7714425921440125,0.1945442259311676,0.1856976002454757,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6589213609695435,0.1204809471964836,0.5499181747436523,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21173095703125,285.0373840332031,1.0,0.3273726999759674,1.0,1.0,0.0,1.0,-1.6245381832122805,1.6245360374450684,2.147955456166528e-06,1.245771408081055,0.8955869078636169,0.8955869078636169,0.0,61.64191436767578,70.0,38727.23828125,0.0,414.9606628417969,1.0,281.4942626953125,284.20880126953125,296.280029296875,298.7559509277344,293.1499938964844,293.1499938964844,281.54998779296875,34189.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833427786827087,1.0,0.0,0.0,3.397287607192993,3.3973090648651123,7.701191861997359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.73779296875,0.0,1257.159423828125,1895.4371337890625,0.0,2320.204345703125,0.8505648970603943,1.0,0.0,3.0,1.0,0.0
17826960,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8440583944320679,0.260900467634201,0.235526829957962,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7741679549217224,0.1997309029102325,0.1905769109725952,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8590364456176758,0.2753639817237854,0.193432942032814,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7679086327552795,0.1948874443769455,0.1860358417034149,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6552692651748657,0.1203513741493225,0.5494379997253418,285.03326416015625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21405029296875,285.0282287597656,1.0,0.3290770947933197,1.0,1.0,0.0,1.0,-1.626298427581787,1.6262962818145752,2.1523226223507663e-06,1.2471102476119995,0.9326297640800476,0.9326297640800476,0.0,63.05195617675781,58.0,38942.36328125,0.0,419.8453674316406,1.0,281.54058837890625,284.1835021972656,296.2859802246094,298.80865478515625,293.1499938964844,293.1499938964844,281.25,31461.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797109484672546,1.0,0.0,0.0,3.526698350906372,3.5267202854156494,8.299078899653978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.513671875,0.0,1367.4556884765625,1895.4371337890625,0.0,2287.54541015625,0.8742449283599854,1.0,0.0,3.0,1.0,0.0
17827020,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8493914008140564,0.2618604004383087,0.2365922331809997,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7786945700645447,0.2000288069248199,0.190956249833107,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8636736273765564,0.2754732370376587,0.1936471313238144,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7722014784812927,0.1950617283582687,0.186296209692955,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6576889753341675,0.1197796091437339,0.5470716953277588,284.86993408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108459472656,284.8807373046875,1.0,0.3271148800849914,1.0,1.0,0.0,1.0,-1.6257662773132324,1.6257641315460205,2.150971340597607e-06,1.246679186820984,0.8005129098892212,0.8005129098892212,0.0,61.69157028198242,46.0,39218.7421875,0.0,415.7815551757813,1.0,281.25848388671875,284.0444641113281,296.3573913574219,298.9670104980469,293.1499938964844,293.1499938964844,281.54998779296875,41444.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914459705352783,1.0,0.0,0.0,3.353747844696045,3.3537700176239014,7.505059329560027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7578125,0.0,1265.302734375,1895.4371337890625,0.0,2393.489501953125,0.8440607190132141,1.0,0.0,3.0,1.0,0.0
17827080,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8493914008140564,0.2618604004383087,0.2365922331809997,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7786945700645447,0.2000288069248199,0.190956249833107,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8636736273765564,0.2754732370376587,0.1936471313238144,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7722014784812927,0.1950617283582687,0.186296209692955,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6576889753341675,0.1197796091437339,0.5470716953277588,284.86993408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108459472656,284.8807373046875,1.0,0.3271148800849914,1.0,1.0,0.0,1.0,-1.6257662773132324,1.6257641315460205,2.150971340597607e-06,1.246679186820984,0.8005129098892212,0.8005129098892212,0.0,61.69157028198242,46.0,39218.7421875,0.0,415.7815551757813,1.0,281.25848388671875,284.0444641113281,296.3573913574219,298.9670104980469,293.1499938964844,293.1499938964844,281.54998779296875,41444.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914459705352783,1.0,0.0,0.0,3.353747844696045,3.3537700176239014,7.505059329560027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7578125,0.0,1265.302734375,1895.4371337890625,0.0,2393.489501953125,0.8440607190132141,1.0,0.0,3.0,1.0,0.0
17827140,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8671857714653015,0.263719767332077,0.237786665558815,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7948281168937683,0.2007578164339065,0.1912882030010223,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8810912370681763,0.2762505412101745,0.1938672512769699,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7879472374916077,0.1956523805856704,0.1865021586418151,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6698673963546753,0.1194793805480003,0.5442882180213928,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21417236328125,285.0274353027344,1.0,0.3216823935508728,1.0,1.0,0.0,1.0,-1.6247656345367432,1.6247634887695312,2.148364274034975e-06,1.245810627937317,0.9344510436058044,0.9344510436058044,0.0,56.86526870727539,34.0,38964.35546875,0.0,401.8768615722656,1.0,281.5406494140625,284.1775207519531,296.2920227050781,298.8155822753906,293.1499938964844,293.1499938964844,281.25,31526.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794741988182068,1.0,0.0,0.0,3.5370781421661377,3.537100315093994,8.348002893399098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.9912109375,0.0,1378.691162109375,1895.4371337890625,0.0,2285.4208984375,0.8765851855278015,1.0,0.0,3.0,1.0,0.0
17827200,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8671857714653015,0.263719767332077,0.237786665558815,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7948281168937683,0.2007578164339065,0.1912882030010223,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8810912370681763,0.2762505412101745,0.1938672512769699,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7879472374916077,0.1956523805856704,0.1865021586418151,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6698673963546753,0.1194793805480003,0.5442882180213928,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21417236328125,285.0274353027344,1.0,0.3216823935508728,1.0,1.0,0.0,1.0,-1.6247656345367432,1.6247634887695312,2.148364274034975e-06,1.245810627937317,0.9344510436058044,0.9344510436058044,0.0,56.86526870727539,34.0,38964.35546875,0.0,401.8768615722656,1.0,281.5406494140625,284.1775207519531,296.2920227050781,298.8155822753906,293.1499938964844,293.1499938964844,281.25,31526.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794741988182068,1.0,0.0,0.0,3.5370781421661377,3.537100315093994,8.348002893399098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.9912109375,0.0,1378.691162109375,1895.4371337890625,0.0,2285.4208984375,0.8765851855278015,1.0,0.0,3.0,1.0,0.0
17827260,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8987095355987549,0.2651532888412475,0.2389466911554336,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8221370577812195,0.2014742493629455,0.1917047947645187,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9126811623573304,0.2767219245433807,0.1940734982490539,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8154433369636536,0.1962364912033081,0.1867913752794265,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.693122386932373,0.1193560510873794,0.5422000288963318,284.8699645996094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21514892578125,284.8810729980469,1.0,0.3139119446277618,1.0,1.0,0.0,1.0,-1.6247471570968628,1.6247450113296509,2.148308340110816e-06,1.2457880973815918,0.8021904230117798,0.8021904230117798,0.0,49.80393600463867,25.0,39264.6953125,0.0,382.3377380371094,1.0,281.2583923339844,284.039794921875,296.3681945800781,298.9783630371094,293.1499938964844,293.1499938964844,281.54998779296875,41447.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909380793571472,1.0,0.0,0.0,3.362988948822021,3.363011360168457,7.546476581410388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.015625,0.0,1274.2392578125,1895.4371337890625,0.0,2388.879638671875,0.8461130261421204,1.0,0.0,3.0,1.0,0.0
17827320,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8987095355987549,0.2651532888412475,0.2389466911554336,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8221370577812195,0.2014742493629455,0.1917047947645187,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9126811623573304,0.2767219245433807,0.1940734982490539,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8154433369636536,0.1962364912033081,0.1867913752794265,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.693122386932373,0.1193560510873794,0.5422000288963318,284.8699645996094,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21514892578125,284.8810729980469,1.0,0.3139119446277618,1.0,1.0,0.0,1.0,-1.6247471570968628,1.6247450113296509,2.148308340110816e-06,1.2457880973815918,0.8021904230117798,0.8021904230117798,0.0,49.80393600463867,25.0,39264.6953125,0.0,382.3377380371094,1.0,281.2583923339844,284.039794921875,296.3681945800781,298.9783630371094,293.1499938964844,293.1499938964844,281.54998779296875,41447.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909380793571472,1.0,0.0,0.0,3.362988948822021,3.363011360168457,7.546476581410388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.015625,0.0,1274.2392578125,1895.4371337890625,0.0,2388.879638671875,0.8461130261421204,1.0,0.0,3.0,1.0,0.0
17827380,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9530729055404664,0.2679239213466644,0.2407467067241668,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8634583353996277,0.2031228840351104,0.1926667839288711,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.966160774230957,0.278325617313385,0.1946995556354522,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8559446334838867,0.1977376192808151,0.1876190155744552,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7288130521774292,0.1200406998395919,0.5426641702651978,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22686767578125,285.0354919433594,1.0,0.3057208359241485,1.0,1.0,0.0,1.0,-1.6303598880767822,1.6303577423095703,2.1623818611260504e-06,1.2501661777496338,0.9431799054145812,0.9431799054145812,0.0,41.69417572021485,28.0,39146.19921875,0.0,362.8546752929688,1.0,281.540771484375,284.1783142089844,296.30816650390625,298.8385314941406,293.1499938964844,293.1499938964844,281.25,31340.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793442606925964,1.0,0.0,0.0,3.5521957874298096,3.552217960357666,8.419515324931126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.4970703125,0.0,1393.1285400390625,1895.4371337890625,0.0,2284.254638671875,0.8798940181732178,1.0,0.0,3.0,1.0,0.0
17827440,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9530729055404664,0.2679239213466644,0.2407467067241668,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8634583353996277,0.2031228840351104,0.1926667839288711,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.966160774230957,0.278325617313385,0.1946995556354522,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8559446334838867,0.1977376192808151,0.1876190155744552,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7288130521774292,0.1200406998395919,0.5426641702651978,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22686767578125,285.0354919433594,1.0,0.3057208359241485,1.0,1.0,0.0,1.0,-1.6303598880767822,1.6303577423095703,2.1623818611260504e-06,1.2501661777496338,0.9431799054145812,0.9431799054145812,0.0,41.69417572021485,28.0,39146.19921875,0.0,362.8546752929688,1.0,281.540771484375,284.1783142089844,296.30816650390625,298.8385314941406,293.1499938964844,293.1499938964844,281.25,31340.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793442606925964,1.0,0.0,0.0,3.5521957874298096,3.552217960357666,8.419515324931126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.4970703125,0.0,1393.1285400390625,1895.4371337890625,0.0,2284.254638671875,0.8798940181732178,1.0,0.0,3.0,1.0,0.0
