time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.977592706680298,0.2691469490528106,0.2418985515832901,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8855575323104858,0.203966811299324,0.1934075355529785,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9880475997924804,0.2790316045284271,0.1952043324708938,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8775025010108948,0.1985098272562027,0.1882898956537246,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7457131743431091,0.1204806864261627,0.5441348552703857,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23193359375,284.87127685546875,1.0,0.3033325970172882,1.0,1.0,0.0,1.0,-1.635809302330017,1.6358071565628052,2.1761884454463143e-06,1.2544912099838257,0.8543998003005981,0.8543998003005981,0.0,38.672481536865234,28.0,39980.66796875,0.0,357.3160400390625,1.0,281.29931640625,283.99530029296875,296.39111328125,299.071044921875,293.1499938964844,293.1499938964844,281.25,35331.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879462838172913,1.0,0.0,0.0,3.5641636848449707,3.564186811447144,8.476344532937219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.17333984375,0.0,1434.8712158203125,1895.4371337890625,0.0,2361.769775390625,0.8831575512886047,1.0,0.0,3.0,1.0,0.0
17827560,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.992814838886261,0.2701306343078613,0.2427570670843124,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9023513793945312,0.2046948671340942,0.1940430700778961,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.2795643210411072,0.1939401477575302,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8939950466156006,0.1991683393716812,0.1888595968484878,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7588141560554504,0.1208702996373176,0.545546293258667,284.8768310546875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2345275878906,284.8861694335937,1.0,0.3016512393951416,1.0,1.0,0.0,1.0,-1.6389756202697754,1.6389734745025637,2.1843272861588048e-06,1.2570819854736328,0.8164656162261963,0.8164656162261963,0.0,36.73209381103516,31.0,39716.17578125,0.0,353.45416259765625,1.0,281.25860595703125,284.0301208496094,296.39013671875,299.0237731933594,293.1499938964844,293.1499938964844,281.54998779296875,40455.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922675609588623,1.0,0.0,0.0,3.416155338287353,3.416177749633789,7.786969717926695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.84912109375,0.0,1319.438232421875,1895.4371337890625,0.0,2400.950439453125,0.8568355441093445,1.0,0.0,3.0,1.0,0.0
17827620,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.876894474029541,0.2790944278240204,0.2491095513105392,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7993990778923035,0.2086528241634369,0.1971460282802581,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8859553337097168,0.2868724465370178,0.1996871381998062,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7917411923408508,0.2028180956840515,0.1916934102773666,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6708051562309265,0.1218753829598426,0.5538607239723206,284.91619873046875,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,297.2848815917969,284.8780517578125,1.0,0.2924427092075348,1.0,1.0,0.0,1.0,-1.3857853412628174,1.3857836723327637,1.672273697295168e-06,1.129357099533081,0.8468851447105408,0.8468851447105408,0.0,55.10817337036133,34.0,36189.96484375,0.0,339.496337890625,1.0,281.54083251953125,284.007568359375,296.30584716796875,298.7704467773437,293.1499938964844,293.1499938964844,281.8500061035156,35880.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787213921546936,1.0,0.0,0.0,3.491740226745605,3.49176287651062,8.135367579598096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.3779296875,0.0,1363.2630615234375,1895.4371337890625,0.0,2278.66796875,0.868935763835907,1.0,0.0,3.0,1.0,0.0
17827680,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.876894474029541,0.2790944278240204,0.2491095513105392,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7993990778923035,0.2086528241634369,0.1971460282802581,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8859553337097168,0.2868724465370178,0.1996871381998062,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7917411923408508,0.2028180956840515,0.1916934102773666,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6708051562309265,0.1218753829598426,0.5538607239723206,284.91619873046875,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,297.2848815917969,284.8780517578125,1.0,0.2924427092075348,1.0,1.0,0.0,1.0,-1.3857853412628174,1.3857836723327637,1.672273697295168e-06,1.129357099533081,0.8468851447105408,0.8468851447105408,0.0,55.10817337036133,34.0,36189.96484375,0.0,339.496337890625,1.0,281.54083251953125,284.007568359375,296.30584716796875,298.7704467773437,293.1499938964844,293.1499938964844,281.8500061035156,35880.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787213921546936,1.0,0.0,0.0,3.491740226745605,3.49176287651062,8.135367579598096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.3779296875,0.0,1363.2630615234375,1895.4371337890625,0.0,2278.66796875,0.868935763835907,1.0,0.0,3.0,1.0,0.0
17827740,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9963797330856324,0.2842201292514801,0.2286827117204666,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9373412132263184,0.2104608863592147,0.1992614865303039,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9963797330856324,0.2920413315296173,0.1778643280267715,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.9271069169044496,0.2045462429523468,0.1937056332826614,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7838504314422607,0.124093972146511,0.5580089688301086,285.199951171875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.31170654296875,285.19842529296875,1.0,0.2975046038627624,1.0,1.0,0.0,1.0,-1.6293132305145264,1.6293110847473145,2.159882342311903e-06,1.2494605779647827,1.0,1.0,0.0,33.988487243652344,54.0,38626.83203125,0.0,340.9331970214844,1.0,281.8411560058594,284.3389892578125,296.325927734375,298.7978515625,293.1499938964844,293.1499938964844,281.54998779296875,30820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649122476577759,1.0,0.0,0.0,3.698073387145996,3.698096990585327,9.125240580942772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.75048828125,0.0,1548.049560546875,1895.4371337890625,0.0,2155.79443359375,0.9121793508529664,1.0,0.0,3.0,1.0,0.0
17827800,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9963797330856324,0.2842201292514801,0.2286827117204666,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9373412132263184,0.2104608863592147,0.1992614865303039,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9963797330856324,0.2920413315296173,0.1778643280267715,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.9271069169044496,0.2045462429523468,0.1937056332826614,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7838504314422607,0.124093972146511,0.5580089688301086,285.199951171875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.31170654296875,285.19842529296875,1.0,0.2975046038627624,1.0,1.0,0.0,1.0,-1.6293132305145264,1.6293110847473145,2.159882342311903e-06,1.2494605779647827,1.0,1.0,0.0,33.988487243652344,54.0,38626.83203125,0.0,340.9331970214844,1.0,281.8411560058594,284.3389892578125,296.325927734375,298.7978515625,293.1499938964844,293.1499938964844,281.54998779296875,30820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649122476577759,1.0,0.0,0.0,3.698073387145996,3.698096990585327,9.125240580942772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.75048828125,0.0,1548.049560546875,1895.4371337890625,0.0,2155.79443359375,0.9121793508529664,1.0,0.0,3.0,1.0,0.0
17827860,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9984920620918274,0.2880995273590088,0.2408192157745361,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.925154745578766,0.2122912406921386,0.2011148482561111,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9984920620918274,0.2953796088695526,0.1873038411140442,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9149826169013976,0.20623879134655,0.1954371631145477,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7766337990760803,0.1258849948644638,0.5669015645980835,284.9841613769531,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3244934082031,284.9838256835937,1.0,0.3063000738620758,1.0,1.0,0.0,1.0,-1.6701656579971311,1.67016339302063,2.264214572278433e-06,1.2815148830413818,0.9952808618545532,0.9952808618545532,0.0,36.25651550292969,57.0,40416.62890625,0.0,368.78948974609375,1.0,281.5582580566406,284.09100341796875,296.45037841796875,299.1007385253906,293.1499938964844,293.1499938964844,281.25,32846.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854712009429932,1.0,0.0,0.0,3.8174192905426025,3.817444324493408,9.72373300101026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.6171875,0.0,1702.8538818359375,1895.4371337890625,0.0,2339.399169921875,0.9405977725982666,1.0,0.0,3.0,1.0,0.0
17827920,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9984920620918274,0.2880995273590088,0.2408192157745361,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.925154745578766,0.2122912406921386,0.2011148482561111,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9984920620918274,0.2953796088695526,0.1873038411140442,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9149826169013976,0.20623879134655,0.1954371631145477,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7766337990760803,0.1258849948644638,0.5669015645980835,284.9841613769531,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3244934082031,284.9838256835937,1.0,0.3063000738620758,1.0,1.0,0.0,1.0,-1.6701656579971311,1.67016339302063,2.264214572278433e-06,1.2815148830413818,0.9952808618545532,0.9952808618545532,0.0,36.25651550292969,57.0,40416.62890625,0.0,368.78948974609375,1.0,281.5582580566406,284.09100341796875,296.45037841796875,299.1007385253906,293.1499938964844,293.1499938964844,281.25,32846.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854712009429932,1.0,0.0,0.0,3.8174192905426025,3.817444324493408,9.72373300101026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.6171875,0.0,1702.8538818359375,1895.4371337890625,0.0,2339.399169921875,0.9405977725982666,1.0,0.0,3.0,1.0,0.0
17827980,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.2880199551582336,0.2554718255996704,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.909212589263916,0.2139338254928589,0.2027514725923538,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.2949118316173553,0.1987003087997436,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8999132513999939,0.2077095061540603,0.1969209164381027,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7657186388969421,0.1271721422672271,0.5735095143318176,284.8537292480469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3065490722656,284.86456298828125,1.0,0.3150063753128052,1.0,1.0,0.0,1.0,-1.7131329774856567,1.7131305932998655,2.3778197828505654e-06,1.315666437149048,0.8659378886222839,0.8659378886222839,0.0,39.14555358886719,60.0,41785.8046875,0.0,400.92041015625,1.0,281.2564697265625,283.9562072753906,296.466796875,299.228271484375,293.1499938964844,293.1499938964844,281.54998779296875,40180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062444925308228,1.0,0.0,0.0,3.6879498958587646,3.6879749298095694,9.075348543774452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.38232421875,0.0,1607.4053955078125,1895.4371337890625,0.0,2528.65283203125,0.9165807366371156,1.0,0.0,3.0,1.0,0.0
17828040,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.2880199551582336,0.2554718255996704,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.909212589263916,0.2139338254928589,0.2027514725923538,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.2949118316173553,0.1987003087997436,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8999132513999939,0.2077095061540603,0.1969209164381027,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7657186388969421,0.1271721422672271,0.5735095143318176,284.8537292480469,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3065490722656,284.86456298828125,1.0,0.3150063753128052,1.0,1.0,0.0,1.0,-1.7131329774856567,1.7131305932998655,2.3778197828505654e-06,1.315666437149048,0.8659378886222839,0.8659378886222839,0.0,39.14555358886719,60.0,41785.8046875,0.0,400.92041015625,1.0,281.2564697265625,283.9562072753906,296.466796875,299.228271484375,293.1499938964844,293.1499938964844,281.54998779296875,40180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062444925308228,1.0,0.0,0.0,3.6879498958587646,3.6879749298095694,9.075348543774452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.38232421875,0.0,1607.4053955078125,1895.4371337890625,0.0,2528.65283203125,0.9165807366371156,1.0,0.0,3.0,1.0,0.0
17828100,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9954615235328674,0.288116306066513,0.2592832148075104,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9002642631530762,0.2150766998529434,0.2037050724029541,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.2943737208843231,0.205398678779602,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8911864161491394,0.2087472677230835,0.1977829039096832,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7588516473770142,0.1279100030660629,0.576670229434967,285.0376281738281,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2983093261719,285.0576477050781,1.0,0.3192959427833557,1.0,1.0,0.0,1.0,-1.7316038608551023,1.7316014766693115,2.427739218546776e-06,1.3303662538528442,0.9839547872543336,0.9839547872543336,0.0,40.860687255859375,60.0,41562.32421875,0.0,416.6206359863281,1.0,281.5030212402344,284.1503601074219,296.383544921875,299.02178955078125,293.1499938964844,293.1499938964844,281.54998779296875,34224.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011079430580139,1.0,0.0,0.0,3.733414649963379,3.7334392070770255,9.300488272856456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.1318359375,0.0,1614.3790283203125,1895.4371337890625,0.0,2481.55908203125,0.9253283143043518,1.0,0.0,3.0,1.0,0.0
17828160,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9819874167442322,0.289248913526535,0.2599636316299438,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8859621286392212,0.2164694219827652,0.2050208300352096,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.987265944480896,0.2941022217273712,0.2060535997152328,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8770015835762024,0.2100252360105514,0.1989942193031311,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7476643323898315,0.1287896782159805,0.5808005928993225,285.08233642578125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2973937988281,285.08306884765625,1.0,0.3232210576534271,1.0,1.0,0.0,1.0,-1.7413229942321775,1.7413204908370972,2.454346258673468e-06,1.338168025016785,1.0,1.0,0.0,43.39521789550781,63.0,41870.3359375,0.0,429.79974365234375,1.0,281.5428161621094,284.1604309082031,296.3886413574219,299.08502197265625,293.1499938964844,293.1499938964844,281.25,32921.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002660274505615,1.0,0.0,0.0,3.822097778320313,3.822123050689697,9.747581088959123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.74609375,0.0,1709.0810546875,1895.4371337890625,0.0,2473.857421875,0.9417099356651306,1.0,0.0,3.0,1.0,0.0
17828220,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9579354524612428,0.2916171252727508,0.2622531354427337,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8643232583999634,0.218805193901062,0.2075439989566803,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9615703821182252,0.2943010926246643,0.2061962783336639,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8556771278381348,0.2121374160051345,0.2013051211833953,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7311270833015442,0.130316287279129,0.5888344645500183,284.894287109375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2987365722656,284.8973693847656,1.0,0.3304888904094696,1.0,1.0,0.0,1.0,-1.7597105503082275,1.759708046913147,2.5049737359950086e-06,1.3527752161026,0.916263222694397,0.916263222694397,0.0,48.09062957763672,66.0,43044.09765625,0.0,454.8705139160156,1.0,281.2557678222656,283.95562744140625,296.4620056152344,299.29425048828125,293.1499938964844,293.1499938964844,280.95001220703125,37297.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165915012359619,1.0,0.0,0.0,3.806725263595581,3.806751012802124,9.669329301686955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.607421875,0.0,1724.750732421875,1895.4371337890625,0.0,2624.021240234375,0.940768837928772,1.0,0.0,3.0,1.0,0.0
17828280,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9579354524612428,0.2916171252727508,0.2622531354427337,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8643232583999634,0.218805193901062,0.2075439989566803,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9615703821182252,0.2943010926246643,0.2061962783336639,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8556771278381348,0.2121374160051345,0.2013051211833953,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7311270833015442,0.130316287279129,0.5888344645500183,284.894287109375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2987365722656,284.8973693847656,1.0,0.3304888904094696,1.0,1.0,0.0,1.0,-1.7597105503082275,1.759708046913147,2.5049737359950086e-06,1.3527752161026,0.916263222694397,0.916263222694397,0.0,48.09062957763672,66.0,43044.09765625,0.0,454.8705139160156,1.0,281.2557678222656,283.95562744140625,296.4620056152344,299.29425048828125,293.1499938964844,293.1499938964844,280.95001220703125,37297.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165915012359619,1.0,0.0,0.0,3.806725263595581,3.806751012802124,9.669329301686955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.607421875,0.0,1724.750732421875,1895.4371337890625,0.0,2624.021240234375,0.940768837928772,1.0,0.0,3.0,1.0,0.0
17828340,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.937054455280304,0.2941784262657165,0.2645598351955414,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8481457829475403,0.2209255993366241,0.209681823849678,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9386584162712096,0.2950201630592346,0.2066856175661087,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8397638201713562,0.2140252888202667,0.2032281458377838,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7184430360794067,0.1317339390516281,0.5958479046821594,284.8563537597656,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2977905273437,284.8711242675781,1.0,0.3370822370052337,1.0,1.0,0.0,1.0,-1.7763642072677612,1.7763615846633911,2.5513527361908928e-06,1.365991711616516,0.8127697110176086,0.8127697110176086,0.0,52.447731018066406,69.0,43475.44140625,0.0,478.327392578125,1.0,280.9574890136719,283.93511962890625,296.4527893066406,299.3245544433594,293.1499938964844,293.1499938964844,281.25,43919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283236622810364,1.0,0.0,0.0,3.478517770767212,3.478541612625122,8.073870390035154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.88427734375,0.0,1407.092041015625,1895.4371337890625,0.0,2732.845947265625,0.8750002384185791,1.0,0.0,3.0,1.0,0.0
17828400,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.937054455280304,0.2941784262657165,0.2645598351955414,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8481457829475403,0.2209255993366241,0.209681823849678,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9386584162712096,0.2950201630592346,0.2066856175661087,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8397638201713562,0.2140252888202667,0.2032281458377838,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7184430360794067,0.1317339390516281,0.5958479046821594,284.8563537597656,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2977905273437,284.8711242675781,1.0,0.3370822370052337,1.0,1.0,0.0,1.0,-1.7763642072677612,1.7763615846633911,2.5513527361908928e-06,1.365991711616516,0.8127697110176086,0.8127697110176086,0.0,52.447731018066406,69.0,43475.44140625,0.0,478.327392578125,1.0,280.9574890136719,283.93511962890625,296.4527893066406,299.3245544433594,293.1499938964844,293.1499938964844,281.25,43919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283236622810364,1.0,0.0,0.0,3.478517770767212,3.478541612625122,8.073870390035154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.88427734375,0.0,1407.092041015625,1895.4371337890625,0.0,2732.845947265625,0.8750002384185791,1.0,0.0,3.0,1.0,0.0
17828460,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.926024615764618,0.2984455227851867,0.2681185901165008,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8398634791374207,0.2239536345005035,0.2124165743589401,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.92526775598526,0.2973293960094452,0.2080994695425033,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.831488847732544,0.2167841345071792,0.2057176828384399,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7116745114326477,0.1337860375642776,0.6047748923301697,285.0491943359375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.312744140625,285.0472717285156,1.0,0.3434581756591797,1.0,1.0,0.0,1.0,-1.7993212938308716,1.7993186712265017,2.61599075201957e-06,1.384105205535889,0.9689385294914246,0.9689385294914246,0.0,55.835479736328125,72.0,43650.05078125,0.0,503.3260192871094,1.0,281.2418518066406,284.0922241210937,296.3915100097656,299.18878173828125,293.1499938964844,293.1499938964844,280.95001220703125,31991.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168904185295105,1.0,0.0,0.0,3.6628029346466064,3.6628262996673584,8.952006851359329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.20654296875,0.0,1517.3602294921875,1895.4371337890625,0.0,2626.78564453125,0.9053596258163452,1.0,0.0,3.0,1.0,0.0
17828520,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.926024615764618,0.2984455227851867,0.2681185901165008,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8398634791374207,0.2239536345005035,0.2124165743589401,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.92526775598526,0.2973293960094452,0.2080994695425033,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.831488847732544,0.2167841345071792,0.2057176828384399,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7116745114326477,0.1337860375642776,0.6047748923301697,285.0491943359375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.312744140625,285.0472717285156,1.0,0.3434581756591797,1.0,1.0,0.0,1.0,-1.7993212938308716,1.7993186712265017,2.61599075201957e-06,1.384105205535889,0.9689385294914246,0.9689385294914246,0.0,55.835479736328125,72.0,43650.05078125,0.0,503.3260192871094,1.0,281.2418518066406,284.0922241210937,296.3915100097656,299.18878173828125,293.1499938964844,293.1499938964844,280.95001220703125,31991.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168904185295105,1.0,0.0,0.0,3.6628029346466064,3.6628262996673584,8.952006851359329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.20654296875,0.0,1517.3602294921875,1895.4371337890625,0.0,2626.78564453125,0.9053596258163452,1.0,0.0,3.0,1.0,0.0
17828580,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9167984127998352,0.3018237054347992,0.2715427875518799,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.833215057849884,0.2266618758440017,0.2152312248945236,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9141208529472352,0.2990889251232147,0.2095849215984344,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8247542381286621,0.2192247956991195,0.2082787305116653,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7060844898223877,0.1357340812683105,0.6144000291824341,284.8955383300781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3178100585937,284.90283203125,1.0,0.3497651219367981,1.0,1.0,0.0,1.0,-1.823231816291809,1.823229193687439,2.6844713829632383e-06,1.4030653238296509,0.8594207763671875,0.8594207763671875,0.0,59.12650680541992,75.0,44722.1875,0.0,529.251953125,1.0,280.9571838378906,283.9345397949219,296.47869873046875,299.40771484375,293.1499938964844,293.1499938964844,281.25,38798.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306044936180115,1.0,0.0,0.0,3.583571672439575,3.5835955142974854,8.56890778777597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.755859375,0.0,1481.0731201171875,1895.4371337890625,0.0,2754.073486328125,0.8925357460975647,1.0,0.0,3.0,1.0,0.0
17828640,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9167984127998352,0.3018237054347992,0.2715427875518799,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.833215057849884,0.2266618758440017,0.2152312248945236,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9141208529472352,0.2990889251232147,0.2095849215984344,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8247542381286621,0.2192247956991195,0.2082787305116653,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7060844898223877,0.1357340812683105,0.6144000291824341,284.8955383300781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3178100585937,284.90283203125,1.0,0.3497651219367981,1.0,1.0,0.0,1.0,-1.823231816291809,1.823229193687439,2.6844713829632383e-06,1.4030653238296509,0.8594207763671875,0.8594207763671875,0.0,59.12650680541992,75.0,44722.1875,0.0,529.251953125,1.0,280.9571838378906,283.9345397949219,296.47869873046875,299.40771484375,293.1499938964844,293.1499938964844,281.25,38798.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306044936180115,1.0,0.0,0.0,3.583571672439575,3.5835955142974854,8.56890778777597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.755859375,0.0,1481.0731201171875,1895.4371337890625,0.0,2754.073486328125,0.8925357460975647,1.0,0.0,3.0,1.0,0.0
17828700,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9124327898025512,0.3038424849510193,0.2731523811817169,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8300445675849915,0.2281723767518997,0.2165769189596176,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9089031219482422,0.30019012093544,0.2102452516555786,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8215046525001526,0.2205904722213745,0.2094939947128296,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7033792734146118,0.136811152100563,0.6190837621688843,285.0517883300781,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3226623535156,285.06689453125,1.0,0.352843165397644,1.0,1.0,0.0,1.0,-1.8346540927886963,1.8346513509750368,2.717486040637596e-06,1.4120699167251587,0.9686567783355712,0.9686567783355712,0.0,60.78226852416992,75.0,44399.83984375,0.0,542.1201171875,1.0,281.2007751464844,284.1005859375,296.41717529296875,299.22271728515625,293.1499938964844,293.1499938964844,281.25,33365.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249388337135315,1.0,0.0,0.0,3.645252943038941,3.645276546478272,8.866427378961816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.67138671875,0.0,1508.205810546875,1895.4371337890625,0.0,2701.3837890625,0.9047198295593262,1.0,0.0,3.0,1.0,0.0
17828760,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9101698994636536,0.3061676919460296,0.2751887738704681,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8282999396324158,0.2298848032951355,0.2181667536497116,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.905722975730896,0.3015694916248321,0.2111705988645553,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8196560144424438,0.2221499681472778,0.2109427601099014,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7020508646965027,0.1380330026149749,0.6245163679122925,285.07867431640625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3309326171875,285.0779724121094,1.0,0.3559731245040893,1.0,1.0,0.0,1.0,-1.848380446434021,1.848377704620361,2.757469701464288e-06,1.4228861331939695,1.0,1.0,0.0,62.19894027709961,78.0,44836.78515625,0.0,555.974365234375,1.0,281.2423400878906,284.09619140625,296.4321594238281,299.3012084960937,293.1499938964844,293.1499938964844,280.95001220703125,31793.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238204121589661,1.0,0.0,0.0,3.755876302719116,3.755900621414185,9.412735266778328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.923828125,0.0,1621.7935791015625,1895.4371337890625,0.0,2690.99853515625,0.9259592294692992,1.0,0.0,3.0,1.0,0.0
17828820,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9043078422546388,0.309662401676178,0.2787303924560547,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8239195346832275,0.2327742278575897,0.221160277724266,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8984622955322266,0.3034378290176391,0.2127475887537002,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8150226473808289,0.2247409075498581,0.213653564453125,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.698597252368927,0.1401793211698532,0.6350773572921753,284.89849853515625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3350830078125,284.90252685546875,1.0,0.362198144197464,1.0,1.0,0.0,1.0,-1.874061822891236,1.874059081077576,2.8333206500974484e-06,1.4432097673416138,0.9065598845481871,0.9065598845481871,0.0,65.30598449707031,81.0,46175.94140625,0.0,583.8497314453125,1.0,280.9561767578125,283.8992614746094,296.5140075683594,299.53271484375,293.1499938964844,293.1499938964844,280.6499938964844,37052.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400054574012756,1.0,0.0,0.0,3.746001482009888,3.746026754379273,9.363305366605346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.451171875,0.0,1650.7042236328125,1895.4371337890625,0.0,2841.76611328125,0.927113115787506,1.0,0.0,3.0,1.0,0.0
17828880,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9043078422546388,0.309662401676178,0.2787303924560547,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8239195346832275,0.2327742278575897,0.221160277724266,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8984622955322266,0.3034378290176391,0.2127475887537002,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8150226473808289,0.2247409075498581,0.213653564453125,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.698597252368927,0.1401793211698532,0.6350773572921753,284.89849853515625,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3350830078125,284.90252685546875,1.0,0.362198144197464,1.0,1.0,0.0,1.0,-1.874061822891236,1.874059081077576,2.8333206500974484e-06,1.4432097673416138,0.9065598845481871,0.9065598845481871,0.0,65.30598449707031,81.0,46175.94140625,0.0,583.8497314453125,1.0,280.9561767578125,283.8992614746094,296.5140075683594,299.53271484375,293.1499938964844,293.1499938964844,280.6499938964844,37052.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400054574012756,1.0,0.0,0.0,3.746001482009888,3.746026754379273,9.363305366605346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.451171875,0.0,1650.7042236328125,1895.4371337890625,0.0,2841.76611328125,0.927113115787506,1.0,0.0,3.0,1.0,0.0
17828940,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.897272527217865,0.3129055500030517,0.2816585898399353,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8184311389923096,0.2354562431573867,0.2237773239612579,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8898982405662537,0.3049597442150116,0.2138653993606567,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8091433048248291,0.2271101772785186,0.2159819602966308,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6940486431121826,0.1421747654676437,0.6445149779319763,284.8747253417969,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3356018066406,284.8869323730469,1.0,0.3681928217411041,1.0,1.0,0.0,1.0,-1.8961915969848635,1.896188735961914,2.899584387705545e-06,1.4606794118881226,0.8202716112136841,0.8202716112136841,0.0,68.71049499511719,84.0,46773.39453125,0.0,610.7775268554688,1.0,280.65789794921875,283.88037109375,296.509521484375,299.5788269042969,293.1499938964844,293.1499938964844,280.95001220703125,42481.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85204017162323,1.0,0.0,0.0,3.461514711380005,3.461538314819336,7.995133159965917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.85986328125,0.0,1379.3939208984375,1895.4371337890625,0.0,2954.383056640625,0.8702287077903748,1.0,0.0,3.0,1.0,0.0
17829000,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.897272527217865,0.3129055500030517,0.2816585898399353,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8184311389923096,0.2354562431573867,0.2237773239612579,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8898982405662537,0.3049597442150116,0.2138653993606567,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8091433048248291,0.2271101772785186,0.2159819602966308,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6940486431121826,0.1421747654676437,0.6445149779319763,284.8747253417969,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3356018066406,284.8869323730469,1.0,0.3681928217411041,1.0,1.0,0.0,1.0,-1.8961915969848635,1.896188735961914,2.899584387705545e-06,1.4606794118881226,0.8202716112136841,0.8202716112136841,0.0,68.71049499511719,84.0,46773.39453125,0.0,610.7775268554688,1.0,280.65789794921875,283.88037109375,296.509521484375,299.5788269042969,293.1499938964844,293.1499938964844,280.95001220703125,42481.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85204017162323,1.0,0.0,0.0,3.461514711380005,3.461538314819336,7.995133159965917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.85986328125,0.0,1379.3939208984375,1895.4371337890625,0.0,2954.383056640625,0.8702287077903748,1.0,0.0,3.0,1.0,0.0
17829060,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8946617841720581,0.3176946640014648,0.2856931388378143,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8162633776664734,0.2390277236700058,0.2270039319992065,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.885497510433197,0.307738721370697,0.2156323045492172,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8066121935844421,0.2303262650966644,0.2188832908868789,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6926953792572021,0.1447490602731704,0.6557105779647827,285.04962158203125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3504333496094,285.04766845703125,1.0,0.374270498752594,1.0,1.0,0.0,1.0,-1.92395567893982,1.9239526987075808,2.983807689815876e-06,1.48248291015625,0.9695982336997986,0.9695982336997986,0.0,71.46969604492188,87.0,47065.11328125,0.0,640.4244995117188,1.0,280.9417419433594,284.0225830078125,296.45623779296875,299.45977783203125,293.1499938964844,293.1499938964844,280.6499938964844,31780.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426209092140198,1.0,0.0,0.0,3.6540122032165527,3.6540355682373047,8.909088933251041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.25390625,0.0,1506.03076171875,1895.4371337890625,0.0,2866.211669921875,0.9031878113746644,1.0,0.0,3.0,1.0,0.0
17829120,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8946617841720581,0.3176946640014648,0.2856931388378143,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8162633776664734,0.2390277236700058,0.2270039319992065,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.885497510433197,0.307738721370697,0.2156323045492172,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8066121935844421,0.2303262650966644,0.2188832908868789,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6926953792572021,0.1447490602731704,0.6557105779647827,285.04962158203125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3504333496094,285.04766845703125,1.0,0.374270498752594,1.0,1.0,0.0,1.0,-1.92395567893982,1.9239526987075808,2.983807689815876e-06,1.48248291015625,0.9695982336997986,0.9695982336997986,0.0,71.46969604492188,87.0,47065.11328125,0.0,640.4244995117188,1.0,280.9417419433594,284.0225830078125,296.45623779296875,299.45977783203125,293.1499938964844,293.1499938964844,280.6499938964844,31780.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426209092140198,1.0,0.0,0.0,3.6540122032165527,3.6540355682373047,8.909088933251041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.25390625,0.0,1506.03076171875,1895.4371337890625,0.0,2866.211669921875,0.9031878113746644,1.0,0.0,3.0,1.0,0.0
17829180,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8915503025054932,0.3214759826660156,0.2894693315029144,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8139154314994812,0.2422199994325637,0.2302630692720413,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8808679580688477,0.3098344504833221,0.2173467427492141,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8038636445999146,0.2331651598215103,0.2218082845211029,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6912772059440613,0.1471399813890457,0.6673028469085693,284.9037170410156,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35516357421875,284.910400390625,1.0,0.3804527223110199,1.0,1.0,0.0,1.0,-1.951899766921997,1.9518966674804688,3.070101911362144e-06,1.5045204162597656,0.8667443990707397,0.8667443990707397,0.0,74.40149688720703,90.0,48276.40625,0.0,671.5535888671875,1.0,280.6572265625,283.8678283691406,296.5390319824219,299.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,38228.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567222356796265,1.0,0.0,0.0,3.5886335372924805,3.58865737915039,8.593132179157692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.671875,0.0,1482.352294921875,1895.4371337890625,0.0,2998.26806640625,0.8933600187301636,1.0,0.0,3.0,1.0,0.0
17829240,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8915503025054932,0.3214759826660156,0.2894693315029144,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8139154314994812,0.2422199994325637,0.2302630692720413,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8808679580688477,0.3098344504833221,0.2173467427492141,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8038636445999146,0.2331651598215103,0.2218082845211029,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6912772059440613,0.1471399813890457,0.6673028469085693,284.9037170410156,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35516357421875,284.910400390625,1.0,0.3804527223110199,1.0,1.0,0.0,1.0,-1.951899766921997,1.9518966674804688,3.070101911362144e-06,1.5045204162597656,0.8667443990707397,0.8667443990707397,0.0,74.40149688720703,90.0,48276.40625,0.0,671.5535888671875,1.0,280.6572265625,283.8678283691406,296.5390319824219,299.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,38228.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567222356796265,1.0,0.0,0.0,3.5886335372924805,3.58865737915039,8.593132179157692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.671875,0.0,1482.352294921875,1895.4371337890625,0.0,2998.26806640625,0.8933600187301636,1.0,0.0,3.0,1.0,0.0
17829300,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8897880911827087,0.3237196803092956,0.2912629246711731,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.81256502866745,0.243982583284378,0.231832668185234,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8783591389656067,0.3111112415790558,0.218121662735939,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8023064732551575,0.2347373515367508,0.2232057750225067,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6903974413871765,0.148433431982994,0.6729121208190918,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.35992431640625,285.06890869140625,1.0,0.3835121393203735,1.0,1.0,0.0,1.0,-1.965280652046204,1.9652775526046755,3.111822707069223e-06,1.515009522438049,0.975860357284546,0.975860357284546,0.0,75.92520141601562,90.0,47993.75,0.0,687.1461181640625,1.0,280.9010314941406,284.02716064453125,296.4811706542969,299.5039978027344,293.1499938964844,293.1499938964844,280.95001220703125,33055.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517397046089172,1.0,0.0,0.0,3.656975507736206,3.656999111175537,8.923544783101534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.21875,0.0,1518.872802734375,1895.4371337890625,0.0,2951.568115234375,0.9069582223892212,1.0,0.0,3.0,1.0,0.0
