time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8894109129905701,0.3262549638748169,0.2934873104095459,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8122930526733398,0.2459421306848526,0.2336505651473999,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.877135694026947,0.3126492798328399,0.2191575169563293,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8018797636032104,0.2364974617958068,0.2248391807079315,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6905345916748047,0.1498662233352661,0.6792687177658081,285.0784912109375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3676452636719,285.0781555175781,1.0,0.3866518139839172,1.0,1.0,0.0,1.0,-1.9809719324111936,1.9809688329696653,3.16114505949372e-06,1.527307629585266,1.0,1.0,0.0,77.22167205810547,93.0,48472.36328125,0.0,704.0193481445312,1.0,280.9424133300781,284.0225524902344,296.49688720703125,299.5870056152344,293.1499938964844,293.1499938964844,280.6499938964844,31885.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851188063621521,1.0,0.0,0.0,3.7617244720458975,3.761748790740967,9.442071018384012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.27880859375,0.0,1629.3306884765625,1895.4371337890625,0.0,2946.39990234375,0.9273219108581544,1.0,0.0,3.0,1.0,0.0
17829420,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8869720101356506,0.3301475048065185,0.2973651587963104,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.810548722743988,0.2492945343255996,0.2370742708444595,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8732661604881287,0.3148138523101806,0.2209338098764419,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7997782826423645,0.2394540160894394,0.2278918325901031,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6897352337837219,0.1523910760879516,0.6915313005447388,284.9056091308594,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3714294433594,284.9095458984375,1.0,0.3929388225078583,1.0,1.0,0.0,1.0,-2.010270118713379,2.0102670192718506,3.2545244721404742e-06,1.550359845161438,0.915011703968048,0.915011703968048,0.0,80.19009399414062,96.0,49953.96875,0.0,738.0321655273438,1.0,280.65606689453125,283.8292541503906,296.5748596191406,299.8239440917969,293.1499938964844,293.1499938964844,280.3500061035156,36735.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671799898147583,1.0,0.0,0.0,3.759201049804688,3.759226322174072,9.429407441530202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.89404296875,0.0,1663.752197265625,1895.4371337890625,0.0,3096.356201171875,0.9299455285072328,1.0,0.0,3.0,1.0,0.0
17829480,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8869720101356506,0.3301475048065185,0.2973651587963104,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.810548722743988,0.2492945343255996,0.2370742708444595,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8732661604881287,0.3148138523101806,0.2209338098764419,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7997782826423645,0.2394540160894394,0.2278918325901031,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6897352337837219,0.1523910760879516,0.6915313005447388,284.9056091308594,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3714294433594,284.9095458984375,1.0,0.3929388225078583,1.0,1.0,0.0,1.0,-2.010270118713379,2.0102670192718506,3.2545244721404742e-06,1.550359845161438,0.915011703968048,0.915011703968048,0.0,80.19009399414062,96.0,49953.96875,0.0,738.0321655273438,1.0,280.65606689453125,283.8292541503906,296.5748596191406,299.8239440917969,293.1499938964844,293.1499938964844,280.3500061035156,36735.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671799898147583,1.0,0.0,0.0,3.759201049804688,3.759226322174072,9.429407441530202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.89404296875,0.0,1663.752197265625,1895.4371337890625,0.0,3096.356201171875,0.9299455285072328,1.0,0.0,3.0,1.0,0.0
17829540,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8830442428588867,0.3339276909828186,0.3007331192493438,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8074730634689331,0.252453088760376,0.2401245683431625,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.867912769317627,0.3166334331035614,0.2222510427236557,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7963022589683533,0.2421698868274688,0.2305392473936081,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6876460909843445,0.1547325998544693,0.7024980187416077,284.8828430175781,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37274169921875,284.89288330078125,1.0,0.3990302085876465,1.0,1.0,0.0,1.0,-2.035909652709961,2.035906314849853,3.337373755130102e-06,1.5704731941223145,0.8344517946243286,0.8344517946243286,0.0,83.51441955566406,99.0,50691.4296875,0.0,771.0480346679688,1.0,280.357666015625,283.8018798828125,296.5722961425781,299.8803100585937,293.1499938964844,293.1499938964844,280.6499938964844,41512.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790895342826843,1.0,0.0,0.0,3.511794090270996,3.511817693710327,8.22908134523459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.28466796875,0.0,1424.4559326171875,1895.4371337890625,0.0,3208.04736328125,0.880348265171051,1.0,0.0,3.0,1.0,0.0
17829600,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8830442428588867,0.3339276909828186,0.3007331192493438,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8074730634689331,0.252453088760376,0.2401245683431625,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.867912769317627,0.3166334331035614,0.2222510427236557,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7963022589683533,0.2421698868274688,0.2305392473936081,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6876460909843445,0.1547325998544693,0.7024980187416077,284.8828430175781,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37274169921875,284.89288330078125,1.0,0.3990302085876465,1.0,1.0,0.0,1.0,-2.035909652709961,2.035906314849853,3.337373755130102e-06,1.5704731941223145,0.8344517946243286,0.8344517946243286,0.0,83.51441955566406,99.0,50691.4296875,0.0,771.0480346679688,1.0,280.357666015625,283.8018798828125,296.5722961425781,299.8803100585937,293.1499938964844,293.1499938964844,280.6499938964844,41512.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790895342826843,1.0,0.0,0.0,3.511794090270996,3.511817693710327,8.22908134523459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.28466796875,0.0,1424.4559326171875,1895.4371337890625,0.0,3208.04736328125,0.880348265171051,1.0,0.0,3.0,1.0,0.0
17829660,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.882774829864502,0.3393274545669555,0.3052929043769836,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8072890639305115,0.25654137134552,0.2438181340694427,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8658490180969238,0.3197112083435058,0.224218413233757,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7957469820976257,0.2457507848739624,0.2337685376405716,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6881446242332458,0.157669112086296,0.715240478515625,285.0526428222656,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38787841796875,285.0508117675781,1.0,0.4052547812461853,1.0,1.0,0.0,1.0,-2.0673604011535645,2.067356824874878,3.4403685731376754e-06,1.595028281211853,0.9835163950920104,0.9835163950920104,0.0,86.16622161865234,102.0,51031.64453125,0.0,807.5545654296875,1.0,280.6424255371094,283.9434814453125,296.52520751953125,299.7708740234375,293.1499938964844,293.1499938964844,280.3500061035156,31834.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709225654602051,1.0,0.0,0.0,3.697607278823853,3.697631120681762,9.122941264649852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8486328125,0.0,1555.2091064453125,1895.4371337890625,0.0,3131.464599609375,0.9129917621612548,1.0,0.0,3.0,1.0,0.0
17829720,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.882774829864502,0.3393274545669555,0.3052929043769836,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8072890639305115,0.25654137134552,0.2438181340694427,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8658490180969238,0.3197112083435058,0.224218413233757,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7957469820976257,0.2457507848739624,0.2337685376405716,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6881446242332458,0.157669112086296,0.715240478515625,285.0526428222656,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38787841796875,285.0508117675781,1.0,0.4052547812461853,1.0,1.0,0.0,1.0,-2.0673604011535645,2.067356824874878,3.4403685731376754e-06,1.595028281211853,0.9835163950920104,0.9835163950920104,0.0,86.16622161865234,102.0,51031.64453125,0.0,807.5545654296875,1.0,280.6424255371094,283.9434814453125,296.52520751953125,299.7708740234375,293.1499938964844,293.1499938964844,280.3500061035156,31834.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709225654602051,1.0,0.0,0.0,3.697607278823853,3.697631120681762,9.122941264649852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8486328125,0.0,1555.2091064453125,1895.4371337890625,0.0,3131.464599609375,0.9129917621612548,1.0,0.0,3.0,1.0,0.0
17829780,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8817474246025085,0.3436401188373565,0.3095550239086151,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8067010641098022,0.260213166475296,0.2475322484970092,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8633043766021729,0.3220699429512024,0.226115807890892,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7947812676429749,0.2489140778779983,0.2370029687881469,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6883476972579956,0.1603851467370987,0.7283090949058533,284.9087219238281,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3927001953125,284.9144897460937,1.0,0.4116107225418091,1.0,1.0,0.0,1.0,-2.098802328109741,2.0987987518310547,3.545204663168988e-06,1.619682550430298,0.8842983841896057,0.8842983841896057,0.0,89.05549621582031,105.0,52408.3359375,0.0,845.8865966796875,1.0,280.35675048828125,283.7850952148437,296.60516357421875,300.0038146972656,293.1499938964844,293.1499938964844,280.6499938964844,37693.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849908113479614,1.0,0.0,0.0,3.649455785751343,3.649480104446411,8.886884188541444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.625,0.0,1545.23193359375,1895.4371337890625,0.0,3263.33251953125,0.9064664840698242,1.0,0.0,3.0,1.0,0.0
17829840,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8817474246025085,0.3436401188373565,0.3095550239086151,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8067010641098022,0.260213166475296,0.2475322484970092,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8633043766021729,0.3220699429512024,0.226115807890892,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7947812676429749,0.2489140778779983,0.2370029687881469,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6883476972579956,0.1603851467370987,0.7283090949058533,284.9087219238281,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3927001953125,284.9144897460937,1.0,0.4116107225418091,1.0,1.0,0.0,1.0,-2.098802328109741,2.0987987518310547,3.545204663168988e-06,1.619682550430298,0.8842983841896057,0.8842983841896057,0.0,89.05549621582031,105.0,52408.3359375,0.0,845.8865966796875,1.0,280.35675048828125,283.7850952148437,296.60516357421875,300.0038146972656,293.1499938964844,293.1499938964844,280.6499938964844,37693.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849908113479614,1.0,0.0,0.0,3.649455785751343,3.649480104446411,8.886884188541444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.625,0.0,1545.23193359375,1895.4371337890625,0.0,3263.33251953125,0.9064664840698242,1.0,0.0,3.0,1.0,0.0
17829900,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.880975604057312,0.3461684584617615,0.3115851879119873,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.806183397769928,0.2622249722480774,0.2493241131305694,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8617945313453674,0.3234887719154358,0.2269815057516098,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7940698862075806,0.2506543695926666,0.2385480999946594,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6882278919219971,0.1618432253599167,0.7346130013465881,285.0608825683594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3974914550781,285.0721130371094,1.0,0.4147579371929168,1.0,1.0,0.0,1.0,-2.113856554031372,2.113852977752685,3.595884891183232e-06,1.6314133405685425,0.9950506687164308,0.9950506687164308,0.0,90.56846618652344,105.0,52123.76953125,0.0,865.0697631835938,1.0,280.6025085449219,283.94384765625,296.5508728027344,299.8254089355469,293.1499938964844,293.1499938964844,280.6499938964844,33002.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804933428764343,1.0,0.0,0.0,3.7169578075408936,3.716981887817383,9.218675813826848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.1611328125,0.0,1586.1058349609375,1895.4371337890625,0.0,3221.2041015625,0.9201885461807252,1.0,0.0,3.0,1.0,0.0
17829960,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8814435005187988,0.3489982485771179,0.3140628635883331,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8066858053207397,0.2644445598125458,0.2513769567012787,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8613994121551514,0.3251737356185913,0.228113442659378,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7943748831748962,0.2525918781757355,0.2403392791748047,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.6890246868133545,0.1634492874145507,0.7417056560516357,285.0877380371094,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40533447265625,285.0887451171875,1.0,0.4179969727993011,1.0,1.0,0.0,1.0,-2.1313250064849854,2.13132119178772,3.655183036244125e-06,1.6450272798538208,1.0,1.0,0.0,91.83287811279295,108.0,52592.1015625,0.0,885.8499755859375,1.0,280.6427917480469,283.9490051269531,296.5667419433594,299.9096374511719,293.1499938964844,293.1499938964844,280.3500061035156,32542.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802711367607117,1.0,0.0,0.0,3.8009774684906006,3.801002264022827,9.640151574785705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.490234375,0.0,1680.7723388671875,1895.4371337890625,0.0,3219.121337890625,0.9366308450698853,1.0,0.0,3.0,1.0,0.0
17830020,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8817043900489807,0.351481020450592,0.3165588080883026,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8070768117904663,0.2665556073188782,0.2535184919834137,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8608384132385254,0.3266150951385498,0.2292740046977996,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7945635318756104,0.254414826631546,0.2422065287828445,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6897573471069336,0.1650073528289795,0.7491821646690369,284.9483337402344,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4093017578125,284.93536376953125,1.0,0.421406626701355,1.0,1.0,0.0,1.0,-2.1495134830474854,2.14950966835022,3.717568006322836e-06,1.6592549085617063,0.9655858278274536,0.9655858278274536,0.0,93.21996307373048,108.0,54021.1484375,0.0,908.0612182617188,1.0,280.39019775390625,283.7684326171875,296.64013671875,300.1698913574219,293.1499938964844,293.1499938964844,280.3500061035156,33875.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890169620513916,1.0,0.0,0.0,3.839684009552002,3.839709520339966,9.837489187702886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1982421875,0.0,1737.9002685546875,1895.4371337890625,0.0,3311.7939453125,0.9457233548164368,1.0,0.0,3.0,1.0,0.0
17830080,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8807627558708191,0.3533995151519775,0.3184256255626678,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8064963221549988,0.2682899534702301,0.2552704215049743,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8592954874038696,0.3276378512382507,0.2300943434238433,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.793793261051178,0.2558853030204773,0.2437106519937515,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.6895821690559387,0.1662979423999786,0.7554287910461426,284.9193725585937,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4087829589844,284.92242431640625,1.0,0.4244917631149292,1.0,1.0,0.0,1.0,-2.164156675338745,2.1641528606414795,3.768218221011921e-06,1.6707167625427246,0.9379382133483888,0.9379382133483888,0.0,94.7742156982422,111.0,54273.9375,0.0,927.7960205078124,1.0,280.3558044433594,283.75347900390625,296.64178466796875,300.1556091308594,293.1499938964844,293.1499938964844,280.04998779296875,36139.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956981301307678,1.0,0.0,0.0,3.815640449523926,3.8156659603118896,9.714672160043849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9853515625,0.0,1726.4705810546875,1895.4371337890625,0.0,3363.45263671875,0.942294716835022,1.0,0.0,3.0,1.0,0.0
17830140,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8782041072845459,0.3574170470237732,0.3220499455928802,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8047065734863281,0.2718362510204315,0.2587031126022339,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8555209636688232,0.3296870589256286,0.2315797358751297,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7916098833084106,0.2588624060153961,0.2466154098510742,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6886252164840698,0.1688964515924453,0.7675945162773132,284.8853759765625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4075622558594,284.8935852050781,1.0,0.4307539463043213,1.0,1.0,0.0,1.0,-2.192518472671509,2.192514657974243,3.867250143230194e-06,1.692846179008484,0.8551890850067139,0.8551890850067139,0.0,98.16954803466795,114.0,55165.9609375,0.0,968.135009765625,1.0,280.0571594238281,283.7074890136719,296.6427001953125,300.2264099121094,293.1499938964844,293.1499938964844,280.3500061035156,40701.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.6069540977478014,3.606978416442871,8.681095096108038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2958984375,0.0,1520.5677490234375,1895.4371337890625,0.0,3473.940673828125,0.9003636837005615,1.0,0.0,3.0,1.0,0.0
17830200,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8782041072845459,0.3574170470237732,0.3220499455928802,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8047065734863281,0.2718362510204315,0.2587031126022339,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8555209636688232,0.3296870589256286,0.2315797358751297,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7916098833084106,0.2588624060153961,0.2466154098510742,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6886252164840698,0.1688964515924453,0.7675945162773132,284.8853759765625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4075622558594,284.8935852050781,1.0,0.4307539463043213,1.0,1.0,0.0,1.0,-2.192518472671509,2.192514657974243,3.867250143230194e-06,1.692846179008484,0.8551890850067139,0.8551890850067139,0.0,98.16954803466795,114.0,55165.9609375,0.0,968.135009765625,1.0,280.0571594238281,283.7074890136719,296.6427001953125,300.2264099121094,293.1499938964844,293.1499938964844,280.3500061035156,40701.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.6069540977478014,3.606978416442871,8.681095096108038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2958984375,0.0,1520.5677490234375,1895.4371337890625,0.0,3473.940673828125,0.9003636837005615,1.0,0.0,3.0,1.0,0.0
17830260,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.878891110420227,0.3630903959274292,0.326828271150589,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8055780529975891,0.2763415277004242,0.2627685964107513,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8546121120452881,0.3330197632312774,0.2337119132280349,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7920499444007874,0.2627411484718323,0.2501037120819092,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6899899244308472,0.1721169650554657,0.7815221548080444,285.058349609375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4210205078125,285.0573425292969,1.0,0.4371391832828522,1.0,1.0,0.0,1.0,-2.226614475250244,2.2266106605529785,3.987912350567058e-06,1.719324231147766,1.0,1.0,0.0,100.82604217529295,117.0,55491.125,0.0,1012.4659423828124,1.0,280.3431091308594,283.8582763671875,296.6006164550781,300.12139892578125,293.1499938964844,293.1499938964844,280.04998779296875,32173.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004178047180176,1.0,0.0,0.0,3.774608850479126,3.774633407592773,9.50686171563575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.787109375,0.0,1646.6610107421875,1895.4371337890625,0.0,3407.478759765625,0.9306113123893738,1.0,0.0,3.0,1.0,0.0
17830320,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.878891110420227,0.3630903959274292,0.326828271150589,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8055780529975891,0.2763415277004242,0.2627685964107513,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8546121120452881,0.3330197632312774,0.2337119132280349,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7920499444007874,0.2627411484718323,0.2501037120819092,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6899899244308472,0.1721169650554657,0.7815221548080444,285.058349609375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4210205078125,285.0573425292969,1.0,0.4371391832828522,1.0,1.0,0.0,1.0,-2.226614475250244,2.2266106605529785,3.987912350567058e-06,1.719324231147766,1.0,1.0,0.0,100.82604217529295,117.0,55491.125,0.0,1012.4659423828124,1.0,280.3431091308594,283.8582763671875,296.6006164550781,300.12139892578125,293.1499938964844,293.1499938964844,280.04998779296875,32173.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004178047180176,1.0,0.0,0.0,3.774608850479126,3.774633407592773,9.50686171563575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.787109375,0.0,1646.6610107421875,1895.4371337890625,0.0,3407.478759765625,0.9306113123893738,1.0,0.0,3.0,1.0,0.0
17830380,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.878811776638031,0.3676093816757202,0.3312855660915375,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8060153126716614,0.2803937494754791,0.2668473720550537,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8532142043113708,0.3356128334999084,0.2357717752456665,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7920684814453125,0.2661769092082977,0.2535992562770843,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.691037118434906,0.1750906258821487,0.7957705855369568,284.9156188964844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4237060546875,284.9195251464844,1.0,0.4436552226543426,1.0,1.0,0.0,1.0,-2.260660648345948,2.2606563568115234,4.110594545636559e-06,1.7458919286727903,0.9127559065818788,0.9127559065818788,0.0,103.73912048339844,120.0,57058.75,0.0,1058.927734375,1.0,280.0569763183594,283.6932983398437,296.6765441894531,300.3623352050781,293.1499938964844,293.1499938964844,279.75,36993.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140713810920716,1.0,0.0,0.0,3.7478277683258057,3.7478528022766113,9.372437261845334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.45703125,0.0,1652.3853759765625,1895.4371337890625,0.0,3534.348388671875,0.9279430508613586,1.0,0.0,3.0,1.0,0.0
17830440,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.878811776638031,0.3676093816757202,0.3312855660915375,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8060153126716614,0.2803937494754791,0.2668473720550537,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8532142043113708,0.3356128334999084,0.2357717752456665,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7920684814453125,0.2661769092082977,0.2535992562770843,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.691037118434906,0.1750906258821487,0.7957705855369568,284.9156188964844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4237060546875,284.9195251464844,1.0,0.4436552226543426,1.0,1.0,0.0,1.0,-2.260660648345948,2.2606563568115234,4.110594545636559e-06,1.7458919286727903,0.9127559065818788,0.9127559065818788,0.0,103.73912048339844,120.0,57058.75,0.0,1058.927734375,1.0,280.0569763183594,283.6932983398437,296.6765441894531,300.3623352050781,293.1499938964844,293.1499938964844,279.75,36993.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140713810920716,1.0,0.0,0.0,3.7478277683258057,3.7478528022766113,9.372437261845334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.45703125,0.0,1652.3853759765625,1895.4371337890625,0.0,3534.348388671875,0.9279430508613586,1.0,0.0,3.0,1.0,0.0
17830500,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.87810879945755,0.3697033524513244,0.3332513868808746,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.805672287940979,0.2823024690151214,0.2687280774116516,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8519327044487,0.3367446959018707,0.2366300523281097,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7915159463882446,0.2677717208862304,0.2551864087581634,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.6910326480865479,0.1764832735061645,0.8023658990859985,284.8244323730469,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4233093261719,284.8234558105469,1.0,0.4468430578708648,1.0,1.0,0.0,1.0,-2.276141166687012,2.276137113571167,4.166979579167673e-06,1.757942795753479,0.8277094960212708,0.8277094960212708,0.0,105.36846160888672,120.0,57921.94921875,0.0,1081.6458740234375,1.0,279.7982177734375,283.5802307128906,296.7064208984375,300.5246276855469,293.1499938964844,293.1499938964844,279.75,41025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222505688667296,1.0,0.0,0.0,3.658661603927612,3.658686399459839,8.931774573284201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2216796875,0.0,1580.5172119140625,1895.4371337890625,0.0,3609.913330078125,0.9082329869270324,1.0,0.0,3.0,1.0,0.0
17830560,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8772996068000793,0.3719400465488434,0.3351600170135498,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8052242398262024,0.284269630908966,0.2705615758895874,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8505547642707825,0.3379581570625305,0.2374399006366729,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7908563613891602,0.2694147229194641,0.2567216753959656,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6909120678901672,0.1778991818428039,0.8087602853775024,284.9034118652344,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42364501953125,284.9098205566406,1.0,0.4499848186969757,1.0,1.0,0.0,1.0,-2.291133403778076,2.2911291122436523,4.221936706017004e-06,1.769592523574829,0.8500514030456543,0.8500514030456543,0.0,107.02774810791016,123.0,57979.4765625,0.0,1104.2266845703125,1.0,279.7579650878906,283.6622009277344,296.6819152832031,300.4380798339844,293.1499938964844,293.1499938964844,280.04998779296875,40102.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245456457138062,1.0,0.0,0.0,3.546654224395752,3.546678066253662,8.393266170969582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3837890625,0.0,1451.030517578125,1895.4371337890625,0.0,3631.048095703125,0.8868854641914368,1.0,0.0,3.0,1.0,0.0
17830620,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.878653347492218,0.377768337726593,0.340124249458313,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8068003058433533,0.2890433967113495,0.2749003767967224,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8503932356834412,0.3414675295352936,0.2397236377000808,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7919796705245972,0.2734933197498321,0.2604183852672577,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6928746700286865,0.1813035607337951,0.823552131652832,285.05389404296875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4366760253906,285.05224609375,1.0,0.4564802050590515,1.0,1.0,0.0,1.0,-2.3272550106048584,2.3272504806518555,4.355770215624943e-06,1.7975823879241943,0.992559850215912,0.992559850215912,0.0,109.6104965209961,126.0,58419.125,0.0,1154.1024169921875,1.0,280.042724609375,283.79168701171875,296.6488037109375,300.35028076171875,293.1499938964844,293.1499938964844,279.75,31896.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180616736412048,1.0,0.0,0.0,3.726907968521118,3.726932048797608,9.268098324355378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.103515625,0.0,1589.0791015625,1895.4371337890625,0.0,3571.259765625,0.9195882081985474,1.0,0.0,3.0,1.0,0.0
17830680,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.878653347492218,0.377768337726593,0.340124249458313,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8068003058433533,0.2890433967113495,0.2749003767967224,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8503932356834412,0.3414675295352936,0.2397236377000808,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7919796705245972,0.2734933197498321,0.2604183852672577,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6928746700286865,0.1813035607337951,0.823552131652832,285.05389404296875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4366760253906,285.05224609375,1.0,0.4564802050590515,1.0,1.0,0.0,1.0,-2.3272550106048584,2.3272504806518555,4.355770215624943e-06,1.7975823879241943,0.992559850215912,0.992559850215912,0.0,109.6104965209961,126.0,58419.125,0.0,1154.1024169921875,1.0,280.042724609375,283.79168701171875,296.6488037109375,300.35028076171875,293.1499938964844,293.1499938964844,279.75,31896.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180616736412048,1.0,0.0,0.0,3.726907968521118,3.726932048797608,9.268098324355378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.103515625,0.0,1589.0791015625,1895.4371337890625,0.0,3571.259765625,0.9195882081985474,1.0,0.0,3.0,1.0,0.0
17830740,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8788868188858032,0.3823523223400116,0.3446354866027832,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8076180815696716,0.2932928502559662,0.2791677117347717,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.849421501159668,0.3441632091999054,0.2418532073497772,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7923659682273865,0.2770610153675079,0.2640410661697387,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6942241191864014,0.1844040900468826,0.8383929133415222,284.918701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.438232421875,284.9232177734375,1.0,0.4630847871303558,1.0,1.0,0.0,1.0,-2.3625433444976807,2.3625388145446777,4.488879767450271e-06,1.8250585794448853,0.9017347693443298,0.9017347693443298,0.0,112.5593719482422,114.0,59999.03515625,0.0,1205.8538818359375,1.0,279.7565612792969,283.6347351074219,296.7231750488281,300.59326171875,293.1499938964844,293.1499938964844,280.04998779296875,37056.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314876198768616,1.0,0.0,0.0,3.69498872756958,3.695013523101807,9.110024734582112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.216796875,0.0,1591.7994384765625,1895.4371337890625,0.0,3694.769287109375,0.9162552952766418,1.0,0.0,3.0,1.0,0.0
17830800,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8788868188858032,0.3823523223400116,0.3446354866027832,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8076180815696716,0.2932928502559662,0.2791677117347717,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.849421501159668,0.3441632091999054,0.2418532073497772,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7923659682273865,0.2770610153675079,0.2640410661697387,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6942241191864014,0.1844040900468826,0.8383929133415222,284.918701171875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.438232421875,284.9232177734375,1.0,0.4630847871303558,1.0,1.0,0.0,1.0,-2.3625433444976807,2.3625388145446777,4.488879767450271e-06,1.8250585794448853,0.9017347693443298,0.9017347693443298,0.0,112.5593719482422,114.0,59999.03515625,0.0,1205.8538818359375,1.0,279.7565612792969,283.6347351074219,296.7231750488281,300.59326171875,293.1499938964844,293.1499938964844,280.04998779296875,37056.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314876198768616,1.0,0.0,0.0,3.69498872756958,3.695013523101807,9.110024734582112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.216796875,0.0,1591.7994384765625,1895.4371337890625,0.0,3694.769287109375,0.9162552952766418,1.0,0.0,3.0,1.0,0.0
17830860,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8902113437652588,0.3877770006656647,0.3490774631500244,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8178685903549194,0.297821432352066,0.2831784784793854,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8585107922554016,0.3473287224769592,0.2438135743141174,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8025463223457336,0.2808515727519989,0.2673737406730652,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7042164206504822,0.1875366121530532,0.8516088724136353,285.0896301269531,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44586181640625,285.0907897949219,1.0,0.4648207426071167,1.0,1.0,0.0,1.0,-2.394933223724365,2.394928455352783,4.612732482200954e-06,1.850186467170716,1.0,1.0,0.0,109.94141387939452,102.0,60139.87890625,0.0,1232.832275390625,1.0,280.04351806640625,283.7955017089844,296.6921691894531,300.50604248046875,293.1499938964844,293.1499938964844,279.75,33040.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276807904243468,1.0,0.0,0.0,3.829987525939941,3.830012798309326,9.787866019905778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3125,0.0,1719.5452880859375,1895.4371337890625,0.0,3659.865234375,0.9434804916381836,1.0,0.0,3.0,1.0,0.0
17830920,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8902113437652588,0.3877770006656647,0.3490774631500244,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8178685903549194,0.297821432352066,0.2831784784793854,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8585107922554016,0.3473287224769592,0.2438135743141174,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8025463223457336,0.2808515727519989,0.2673737406730652,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7042164206504822,0.1875366121530532,0.8516088724136353,285.0896301269531,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44586181640625,285.0907897949219,1.0,0.4648207426071167,1.0,1.0,0.0,1.0,-2.394933223724365,2.394928455352783,4.612732482200954e-06,1.850186467170716,1.0,1.0,0.0,109.94141387939452,102.0,60139.87890625,0.0,1232.832275390625,1.0,280.04351806640625,283.7955017089844,296.6921691894531,300.50604248046875,293.1499938964844,293.1499938964844,279.75,33040.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276807904243468,1.0,0.0,0.0,3.829987525939941,3.830012798309326,9.787866019905778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3125,0.0,1719.5452880859375,1895.4371337890625,0.0,3659.865234375,0.9434804916381836,1.0,0.0,3.0,1.0,0.0
17830980,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9087355136871338,0.3917781412601471,0.3528451323509216,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8334951996803284,0.3014575839042663,0.2866385579109192,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8743413686752319,0.3494032919406891,0.2453361451625824,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8182398080825806,0.2837550044059753,0.2701410055160522,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7188096642494202,0.1899067014455795,0.8621327877044678,284.9227600097656,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.440673828125,284.92510986328125,1.0,0.4637266993522644,1.0,1.0,0.0,1.0,-2.4214231967926025,2.4214184284210205,4.71554903924698e-06,1.870854139328003,0.946288764476776,0.946288764476776,0.0,104.13258361816406,90.0,61832.84375,0.0,1240.1851806640625,1.0,279.7557678222656,283.59979248046875,296.7608337402344,300.749755859375,293.1499938964844,293.1499938964844,279.45001220703125,36119.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413275718688964,1.0,0.0,0.0,3.8430638313293457,3.843089818954468,9.85481506177166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2314453125,0.0,1759.7000732421875,1895.4371337890625,0.0,3784.509033203125,0.9484699368476868,1.0,0.0,3.0,1.0,0.0
17831040,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9087355136871338,0.3917781412601471,0.3528451323509216,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8334951996803284,0.3014575839042663,0.2866385579109192,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8743413686752319,0.3494032919406891,0.2453361451625824,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8182398080825806,0.2837550044059753,0.2701410055160522,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7188096642494202,0.1899067014455795,0.8621327877044678,284.9227600097656,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.440673828125,284.92510986328125,1.0,0.4637266993522644,1.0,1.0,0.0,1.0,-2.4214231967926025,2.4214184284210205,4.71554903924698e-06,1.870854139328003,0.946288764476776,0.946288764476776,0.0,104.13258361816406,90.0,61832.84375,0.0,1240.1851806640625,1.0,279.7557678222656,283.59979248046875,296.7608337402344,300.749755859375,293.1499938964844,293.1499938964844,279.45001220703125,36119.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413275718688964,1.0,0.0,0.0,3.8430638313293457,3.843089818954468,9.85481506177166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2314453125,0.0,1759.7000732421875,1895.4371337890625,0.0,3784.509033203125,0.9484699368476868,1.0,0.0,3.0,1.0,0.0
17831100,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9206311702728271,0.393453299999237,0.3542760908603668,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8427254557609558,0.3029908835887909,0.2880097925662994,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8839361667633057,0.3501060307025909,0.245780810713768,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8269901275634766,0.2849116325378418,0.2711625397205353,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7266282439231873,0.1908186972141266,0.8658732175827026,284.8193359375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43505859375,284.81756591796875,1.0,0.4622933566570282,1.0,1.0,0.0,1.0,-2.431047439575196,2.4310426712036133,4.753153916681185e-06,1.87834107875824,0.8530868291854858,0.8530868291854858,0.0,100.60460662841795,90.0,62680.7109375,0.0,1236.999267578125,1.0,279.4956970214844,283.4752197265625,296.7880249023437,300.9096984863281,293.1499938964844,293.1499938964844,279.45001220703125,40236.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490709900856018,1.0,0.0,0.0,3.764674186706543,3.764700174331665,9.456884981773328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.314453125,0.0,1697.22314453125,1895.4371337890625,0.0,3854.5888671875,0.9314123392105104,1.0,0.0,3.0,1.0,0.0
17831160,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9347577095031738,0.3952733278274536,0.3556056618690491,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8535290360450745,0.3045403957366943,0.2892534136772156,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8951542377471924,0.3508549630641937,0.246121272444725,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8370077610015869,0.2860662937164306,0.2720454633235931,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.735410749912262,0.1916880756616592,0.8689442276954651,284.8888244628906,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4303894042969,284.894775390625,1.0,0.4604012966156006,1.0,1.0,0.0,1.0,-2.439298152923584,2.439293384552002,4.785458713740809e-06,1.8847298622131348,0.8656466603279114,0.8656466603279114,0.0,96.66988372802734,78.0,62564.48828125,0.0,1230.454833984375,1.0,279.4571228027344,283.5494384765625,296.76416015625,300.8145751953125,293.1499938964844,293.1499938964844,279.75,40210.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509264230728148,1.0,0.0,0.0,3.6504099369049072,3.650434732437134,8.891531138033315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3154296875,0.0,1565.1328125,1895.4371337890625,0.0,3871.30419921875,0.9095609188079834,1.0,0.0,3.0,1.0,0.0
