time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9563993215560912,0.398304283618927,0.3577403426170349,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8709784746170044,0.3068558871746063,0.2909938991069793,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9137414693832396,0.3523646593093872,0.2467965632677078,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8531221151351929,0.2878714203834533,0.2733214199542999,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7493883967399597,0.192998930811882,0.8731101751327515,285.0460510253906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4325561523437,285.04803466796875,1.0,0.4577982723712921,1.0,1.0,0.0,1.0,-2.4512975215911865,2.4512927532196045,4.8325027819373645e-06,1.89394760131836,0.9795176386833192,0.9795176386833192,0.0,91.07398986816406,78.0,62282.15625,0.0,1221.3719482421875,1.0,279.71746826171875,283.7030029296875,296.7132873535156,300.6328125,293.1499938964844,293.1499938964844,279.75,33404.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441372156143188,1.0,0.0,0.0,3.732905626296997,3.7329299449920654,9.297951919506886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.384765625,0.0,1607.51123046875,1895.4371337890625,0.0,3809.995361328125,0.9235679507255554,1.0,0.0,3.0,1.0,0.0
17831280,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9728806018829346,0.400399386882782,0.3594667315483093,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8860093355178833,0.308487057685852,0.2923425137996673,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9309846758842468,0.3534708619117737,0.2474306970834732,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8671508431434631,0.2891559302806854,0.2743452787399292,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7615561485290527,0.1939347833395004,0.8764150142669678,285.0408630371094,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4352111816406,285.03936767578125,1.0,0.4559668898582458,1.0,1.0,0.0,1.0,-2.460953712463379,2.4609487056732178,4.870608336204896e-06,1.9014052152633667,1.0,1.0,0.0,86.90313720703125,66.0,62651.16015625,0.0,1215.375732421875,1.0,279.74334716796875,283.6884155273437,296.73345947265625,300.7061462402344,293.1499938964844,293.1499938964844,279.45001220703125,32677.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433861970901488,1.0,0.0,0.0,3.797664403915405,3.797689199447632,9.62335320764396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.83984375,0.0,1677.873046875,1895.4371337890625,0.0,3803.189453125,0.9360668659210204,1.0,0.0,3.0,1.0,0.0
17831340,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.4046207666397095,0.3541806936264038,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9268685579299928,0.3117734789848327,0.2952944934368133,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9720089435577391,0.3551789820194244,0.2485659718513488,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9041721224784852,0.2915992140769958,0.2765001356601715,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7938989996910095,0.1957179009914398,0.8834389448165894,284.9029846191406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4306030273437,284.9049987792969,1.0,0.450464129447937,1.0,1.0,0.0,1.0,-2.47217345237732,2.472168445587158,4.915142653771909e-06,1.910104513168335,0.8996729850769043,0.8996729850769043,0.0,77.67536926269531,69.0,63779.85546875,0.0,1189.0908203125,1.0,279.4562072753906,283.5316467285156,296.8054504394531,300.92584228515625,293.1499938964844,293.1499938964844,279.75,37761.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539854526519777,1.0,0.0,0.0,3.739079236984253,3.7391042709350586,9.328731493951636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.4453125,0.0,1648.0531005859375,1895.4371337890625,0.0,3898.794189453125,0.9265308380126952,1.0,0.0,3.0,1.0,0.0
17831400,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.4046207666397095,0.3541806936264038,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9268685579299928,0.3117734789848327,0.2952944934368133,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9720089435577391,0.3551789820194244,0.2485659718513488,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9041721224784852,0.2915992140769958,0.2765001356601715,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7938989996910095,0.1957179009914398,0.8834389448165894,284.9029846191406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4306030273437,284.9049987792969,1.0,0.450464129447937,1.0,1.0,0.0,1.0,-2.47217345237732,2.472168445587158,4.915142653771909e-06,1.910104513168335,0.8996729850769043,0.8996729850769043,0.0,77.67536926269531,69.0,63779.85546875,0.0,1189.0908203125,1.0,279.4562072753906,283.5316467285156,296.8054504394531,300.92584228515625,293.1499938964844,293.1499938964844,279.75,37761.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539854526519777,1.0,0.0,0.0,3.739079236984253,3.7391042709350586,9.328731493951636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.4453125,0.0,1648.0531005859375,1895.4371337890625,0.0,3898.794189453125,0.9265308380126952,1.0,0.0,3.0,1.0,0.0
17831460,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.4139978587627411,0.3434156477451324,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9419385194778442,0.3154645264148712,0.298516184091568,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9828742146492004,0.3575492203235626,0.249970480799675,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9174627065658568,0.2943827211856842,0.2788858413696289,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8048126101493835,0.1976949423551559,0.8913882374763489,285.0461120605469,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4576721191406,285.0423583984375,1.0,0.4477474093437195,1.0,1.0,0.0,1.0,-2.463534355163574,2.463529348373413,4.881546828983119e-06,1.90377938747406,1.0,1.0,0.0,75.18215942382812,72.0,63188.6015625,0.0,1174.95166015625,1.0,279.7433776855469,283.6738586425781,296.77716064453125,300.7994079589844,293.1499938964844,293.1499938964844,279.45001220703125,33417.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470360279083252,1.0,0.0,0.0,3.8475821018218994,3.8476076126098633,9.878001492324984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.9521484375,0.0,1743.9306640625,1895.4371337890625,0.0,3836.221435546875,0.9478449821472168,1.0,0.0,3.0,1.0,0.0
17831520,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.4139978587627411,0.3434156477451324,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9419385194778442,0.3154645264148712,0.298516184091568,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9828742146492004,0.3575492203235626,0.249970480799675,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9174627065658568,0.2943827211856842,0.2788858413696289,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8048126101493835,0.1976949423551559,0.8913882374763489,285.0461120605469,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4576721191406,285.0423583984375,1.0,0.4477474093437195,1.0,1.0,0.0,1.0,-2.463534355163574,2.463529348373413,4.881546828983119e-06,1.90377938747406,1.0,1.0,0.0,75.18215942382812,72.0,63188.6015625,0.0,1174.95166015625,1.0,279.7433776855469,283.6738586425781,296.77716064453125,300.7994079589844,293.1499938964844,293.1499938964844,279.45001220703125,33417.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470360279083252,1.0,0.0,0.0,3.8475821018218994,3.8476076126098633,9.878001492324984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.9521484375,0.0,1743.9306640625,1895.4371337890625,0.0,3836.221435546875,0.9478449821472168,1.0,0.0,3.0,1.0,0.0
17831580,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4239927530288696,0.3301532566547394,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9591703414916992,0.3185559511184692,0.3015276789665222,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9945831298828124,0.358965516090393,0.2510863244533539,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9344009757041932,0.296575516462326,0.281048983335495,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8174731135368347,0.1993209421634674,0.8987941741943359,284.8983154296875,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4846496582031,284.90191650390625,1.0,0.4476264417171478,1.0,1.0,0.0,1.0,-2.474313259124756,2.474308490753174,4.923723281535786e-06,1.91179621219635,0.9076204299926758,0.9076204299926758,0.0,72.87332916259766,92.0,64242.04296875,0.0,1173.0047607421875,1.0,279.4566650390625,283.5152282714844,296.8423156738281,300.9913024902344,293.1499938964844,293.1499938964844,279.1499938964844,38064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956049382686615,1.0,0.0,0.0,3.7808873653411865,3.7809128761291504,9.538514404994205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.44140625,0.0,1699.718017578125,1895.4371337890625,0.0,3917.292724609375,0.9361916184425354,1.0,0.0,3.0,1.0,0.0
17831640,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4239927530288696,0.3301532566547394,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9591703414916992,0.3185559511184692,0.3015276789665222,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9945831298828124,0.358965516090393,0.2510863244533539,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9344009757041932,0.296575516462326,0.281048983335495,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8174731135368347,0.1993209421634674,0.8987941741943359,284.8983154296875,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4846496582031,284.90191650390625,1.0,0.4476264417171478,1.0,1.0,0.0,1.0,-2.474313259124756,2.474308490753174,4.923723281535786e-06,1.91179621219635,0.9076204299926758,0.9076204299926758,0.0,72.87332916259766,92.0,64242.04296875,0.0,1173.0047607421875,1.0,279.4566650390625,283.5152282714844,296.8423156738281,300.9913024902344,293.1499938964844,293.1499938964844,279.1499938964844,38064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956049382686615,1.0,0.0,0.0,3.7808873653411865,3.7809128761291504,9.538514404994205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.44140625,0.0,1699.718017578125,1895.4371337890625,0.0,3917.292724609375,0.9361916184425354,1.0,0.0,3.0,1.0,0.0
17831700,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.4280327260494232,0.333547979593277,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.957282543182373,0.319990336894989,0.3029322326183319,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9924478530883788,0.3595321476459503,0.2515389323234558,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9319490790367126,0.2975485622882843,0.2820230722427368,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8158156275749207,0.2000371217727661,0.9022416472434998,284.81939697265625,284.95001220703125,297.4636535644531,293.8274230957031,297.4621887207031,297.4913330078125,284.82305908203125,1.0,0.4507296085357666,1.0,1.0,0.0,1.0,-2.4877493381500244,2.487744331359864,4.976427135261474e-06,1.921722769737244,0.8254516124725342,0.8254516124725342,0.0,73.96299743652344,92.0,64938.6953125,0.0,1192.6258544921875,1.0,279.1980895996094,283.4208679199219,296.8717346191406,301.1382751464844,293.1499938964844,293.1499938964844,279.1499938964844,42191.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614732265472412,1.0,0.0,0.0,3.6694724559783936,3.6694977283477774,8.984637815956376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.158203125,0.0,1601.5120849609375,1895.4371337890625,0.0,3965.70751953125,0.9115610122680664,1.0,0.0,3.0,1.0,0.0
17831760,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.4307150244712829,0.3431572616100311,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.949098527431488,0.3215338885784149,0.3043690025806427,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9853619337081908,0.3602545857429504,0.2520065605640411,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9229655265808104,0.2986122369766235,0.2830197513103485,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8093688488006592,0.2007899433374405,0.9057685732841492,284.9129943847656,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.4897155761719,284.91796875,1.0,0.4554530680179596,1.0,1.0,0.0,1.0,-2.5069758892059326,2.5069708824157715,5.053334461990744e-06,1.936435341835022,0.8605520129203796,0.8605520129203796,0.0,76.51998901367188,112.0,65183.29296875,0.0,1226.572021484375,1.0,279.1579284667969,283.50360107421875,296.8563842773437,301.0599365234375,293.1499938964844,293.1499938964844,279.45001220703125,39607.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96192729473114,1.0,0.0,0.0,3.5834805965423584,3.583504438400269,8.568472367187496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9814453125,0.0,1486.9161376953125,1895.4371337890625,0.0,3969.7470703125,0.8947031497955322,1.0,0.0,3.0,1.0,0.0
17831820,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.4328694343566894,0.3717398941516876,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.924674153327942,0.3254016935825348,0.3080543577671051,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9630545973777772,0.3626966178417206,0.2537007629871368,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8993740081787109,0.3014600574970245,0.2857605814933777,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7903110384941101,0.2027279138565063,0.9150807857513428,285.0702514648437,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.470947265625,285.0706787109375,1.0,0.4690476953983307,1.0,1.0,0.0,1.0,-2.562244415283203,2.562239170074463,5.278060143609764e-06,1.9788813591003416,1.0,1.0,0.0,84.42144775390625,130.0,66047.8828125,0.0,1329.23681640625,1.0,279.4428405761719,283.6379699707031,296.850341796875,301.0198669433594,293.1499938964844,293.1499938964844,279.1499938964844,31950.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955677092075348,1.0,0.0,0.0,3.7632689476013184,3.763293504714966,9.449826166019192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.41796875,0.0,1631.6376953125,1895.4371337890625,0.0,3913.958984375,0.9278745055198668,1.0,0.0,3.0,1.0,0.0
17831880,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.4328694343566894,0.3717398941516876,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.924674153327942,0.3254016935825348,0.3080543577671051,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9630545973777772,0.3626966178417206,0.2537007629871368,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8993740081787109,0.3014600574970245,0.2857605814933777,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7903110384941101,0.2027279138565063,0.9150807857513428,285.0702514648437,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.470947265625,285.0706787109375,1.0,0.4690476953983307,1.0,1.0,0.0,1.0,-2.562244415283203,2.562239170074463,5.278060143609764e-06,1.9788813591003416,1.0,1.0,0.0,84.42144775390625,130.0,66047.8828125,0.0,1329.23681640625,1.0,279.4428405761719,283.6379699707031,296.850341796875,301.0198669433594,293.1499938964844,293.1499938964844,279.1499938964844,31950.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955677092075348,1.0,0.0,0.0,3.7632689476013184,3.763293504714966,9.449826166019192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.41796875,0.0,1631.6376953125,1895.4371337890625,0.0,3913.958984375,0.9278745055198668,1.0,0.0,3.0,1.0,0.0
17831940,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9723835587501526,0.4302469491958618,0.38801109790802,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.881872296333313,0.3284598290920257,0.3117620944976806,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9143520593643188,0.3640896379947662,0.2553339302539825,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8592506051063538,0.3035301268100738,0.2885307073593139,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7554183602333069,0.203979879617691,0.9244157671928406,284.93316650390625,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4215087890625,284.93438720703125,1.0,0.4845757782459259,1.0,1.0,0.0,1.0,-2.5995032787323,2.59949803352356,5.436018454929581e-06,2.0093111991882324,0.9352123737335204,0.9352123737335204,0.0,99.48690795898438,148.0,68069.65625,0.0,1445.76416015625,1.0,279.15692138671875,283.4620361328125,296.9345703125,301.3173828125,293.1499938964844,293.1499938964844,278.8500061035156,35768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693349003791808,1.0,0.0,0.0,3.780921936035156,3.780946969985962,9.538688345855917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.0732421875,0.0,1681.965576171875,1895.4371337890625,0.0,4035.347412109375,0.9344308376312256,1.0,0.0,3.0,1.0,0.0
17832000,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9723835587501526,0.4302469491958618,0.38801109790802,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.881872296333313,0.3284598290920257,0.3117620944976806,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9143520593643188,0.3640896379947662,0.2553339302539825,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8592506051063538,0.3035301268100738,0.2885307073593139,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7554183602333069,0.203979879617691,0.9244157671928406,284.93316650390625,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4215087890625,284.93438720703125,1.0,0.4845757782459259,1.0,1.0,0.0,1.0,-2.5995032787323,2.59949803352356,5.436018454929581e-06,2.0093111991882324,0.9352123737335204,0.9352123737335204,0.0,99.48690795898438,148.0,68069.65625,0.0,1445.76416015625,1.0,279.15692138671875,283.4620361328125,296.9345703125,301.3173828125,293.1499938964844,293.1499938964844,278.8500061035156,35768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693349003791808,1.0,0.0,0.0,3.780921936035156,3.780946969985962,9.538688345855917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.0732421875,0.0,1681.965576171875,1895.4371337890625,0.0,4035.347412109375,0.9344308376312256,1.0,0.0,3.0,1.0,0.0
17832060,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9222560524940492,0.4305521547794342,0.3883204758167267,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8431044816970825,0.3306171596050262,0.3147000670433044,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8704091310501099,0.3644111156463623,0.2562507390975952,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8223275542259216,0.3047001659870147,0.2905426621437073,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.72324138879776,0.2044294327497482,0.930642068386078,284.7872314453125,284.95001220703125,297.6986389160156,293.9089050292969,297.5973205566406,297.3910217285156,284.7933349609375,1.0,0.4993562996387481,0.7648822069168091,0.7648822069168091,0.4000000059604645,1.0,-2.617699146270752,1.738862156867981,0.8788368701934814,1.146443247795105,0.7501922249794006,0.7501922249794006,0.0,118.06361389160156,151.0,61080.26953125,0.0,1547.56640625,1.0,278.858154296875,283.2682189941406,296.8946533203125,301.0565185546875,293.1499938964844,293.1499938964844,279.1499938964844,49855.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721229672431946,1.0,0.0,0.0,3.308947801589966,3.3089711666107178,7.305890790121339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.912109375,0.0,1279.7835693359375,1895.4371337890625,0.0,4059.8837890625,0.8425095081329346,1.0,0.0,3.0,1.0,0.0
17832120,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9222560524940492,0.4305521547794342,0.3883204758167267,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8431044816970825,0.3306171596050262,0.3147000670433044,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8704091310501099,0.3644111156463623,0.2562507390975952,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8223275542259216,0.3047001659870147,0.2905426621437073,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.72324138879776,0.2044294327497482,0.930642068386078,284.7872314453125,284.95001220703125,297.6986389160156,293.9089050292969,297.5973205566406,297.3910217285156,284.7933349609375,1.0,0.4993562996387481,0.7648822069168091,0.7648822069168091,0.4000000059604645,1.0,-2.617699146270752,1.738862156867981,0.8788368701934814,1.146443247795105,0.7501922249794006,0.7501922249794006,0.0,118.06361389160156,151.0,61080.26953125,0.0,1547.56640625,1.0,278.858154296875,283.2682189941406,296.8946533203125,301.0565185546875,293.1499938964844,293.1499938964844,279.1499938964844,49855.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721229672431946,1.0,0.0,0.0,3.308947801589966,3.3089711666107178,7.305890790121339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.912109375,0.0,1279.7835693359375,1895.4371337890625,0.0,4059.8837890625,0.8425095081329346,1.0,0.0,3.0,1.0,0.0
17832180,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8991711139678955,0.4334736764431,0.39083132147789,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.825732409954071,0.333329975605011,0.3175121247768402,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8500070571899414,0.3654786348342895,0.2571406662464142,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8040712475776672,0.3063418269157409,0.2923689782619476,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7067270278930664,0.2051516622304916,0.9354794025421144,284.87420654296875,284.95001220703125,297.76776123046875,293.9322204589844,297.5358581542969,297.3816223144531,284.87890625,1.0,0.5091482996940613,0.5297644138336182,0.5297644138336182,0.800000011920929,1.0,-2.633156538009644,1.0442050695419312,1.588951587677002,0.4491475522518158,0.7352260947227478,0.7352260947227478,0.0,130.3201446533203,154.0,53262.47265625,0.0,1622.9173583984375,1.0,279.13800048828125,283.3445739746094,296.735595703125,300.2587585449219,293.1499938964844,293.1499938964844,279.45001220703125,44154.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281822443008424,1.0,0.0,0.0,3.018837213516236,3.01885724067688,6.080967978050467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.60546875,0.0,988.2702026367188,1895.4371337890625,0.0,3664.468505859375,0.7746633887290955,1.0,0.0,3.0,1.0,0.0
17832240,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8991711139678955,0.4334736764431,0.39083132147789,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.825732409954071,0.333329975605011,0.3175121247768402,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8500070571899414,0.3654786348342895,0.2571406662464142,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8040712475776672,0.3063418269157409,0.2923689782619476,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7067270278930664,0.2051516622304916,0.9354794025421144,284.87420654296875,284.95001220703125,297.76776123046875,293.9322204589844,297.5358581542969,297.3816223144531,284.87890625,1.0,0.5091482996940613,0.5297644138336182,0.5297644138336182,0.800000011920929,1.0,-2.633156538009644,1.0442050695419312,1.588951587677002,0.4491475522518158,0.7352260947227478,0.7352260947227478,0.0,130.3201446533203,154.0,53262.47265625,0.0,1622.9173583984375,1.0,279.13800048828125,283.3445739746094,296.735595703125,300.2587585449219,293.1499938964844,293.1499938964844,279.45001220703125,44154.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281822443008424,1.0,0.0,0.0,3.018837213516236,3.01885724067688,6.080967978050467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.60546875,0.0,988.2702026367188,1895.4371337890625,0.0,3664.468505859375,0.7746633887290955,1.0,0.0,3.0,1.0,0.0
17832300,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8936625123023987,0.4354273378849029,0.3925604820251465,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8212801814079285,0.3349408209323883,0.3190854489803314,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.844603419303894,0.3663185834884643,0.2577523291110992,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7989379167556763,0.3073935508728027,0.2934250831604004,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7019377946853638,0.2056917399168014,0.9383029341697692,284.9488830566406,284.95001220703125,297.8024597167969,293.9437866210937,297.510986328125,297.38140869140625,284.94366455078125,1.0,0.5131982564926147,0.4122055470943451,0.4122055470943451,1.0,1.0,-2.642517328262329,0.8023380637168884,1.840179204940796,0.2053124606609344,0.7750439643859863,0.7750439643859863,0.0,134.48045349121094,154.0,50889.78515625,0.0,1655.73583984375,1.0,279.3786315917969,283.40533447265625,296.7066650390625,299.9770202636719,293.1499938964844,293.1499938964844,279.45001220703125,37721.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020967483520508,1.0,0.0,0.0,3.0249063968658447,3.0249252319335938,6.105443617343553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.95654296875,0.0,953.249267578125,1895.4371337890625,0.0,3423.12158203125,0.7707571387290955,1.0,0.0,3.0,1.0,0.0
17832360,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8895604610443115,0.4373105764389038,0.3944011032581329,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8179523348808289,0.336546778678894,0.3207331001758575,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8404761552810669,0.3671351671218872,0.2584277987480163,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7950347661972046,0.3084383904933929,0.2945461869239807,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.6982647776603699,0.2062456607818603,0.9413832426071168,284.97125244140625,284.95001220703125,297.8371887207031,293.955322265625,297.522705078125,297.3808288574219,284.97979736328125,1.0,0.5168076753616333,0.4305612444877624,0.4305612444877624,1.0,1.0,-2.6525719165802,0.8268603086471558,1.8257116079330444,0.2274476885795593,0.7861036658287048,0.7861036658287048,0.0,138.1034698486328,142.0,50372.1328125,0.0,1686.3756103515625,1.0,279.4341735839844,283.4519348144531,296.7451477050781,299.9551696777344,293.1499938964844,293.1499938964844,279.75,37328.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820889592170715,1.0,0.0,0.0,2.9889707565307617,2.988989353179932,5.961240958640701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.0908203125,0.0,922.7280883789062,1895.4371337890625,0.0,3236.154052734375,0.7628226280212402,1.0,0.0,3.0,1.0,0.0
17832420,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8914059996604919,0.4402825832366943,0.3969161212444305,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8196367025375366,0.3389937281608581,0.3229385614395141,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8413180112838745,0.3685547113418579,0.2593303620815277,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7963111996650696,0.3100955486297607,0.2960190773010254,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6992043256759644,0.2071858644485473,0.945254921913147,285.0522766113281,284.95001220703125,297.8843994140625,293.9708557128906,297.5497131347656,297.3838806152344,285.0498046875,1.0,0.518404483795166,0.4555250108242035,0.4555250108242035,1.0,1.0,-2.665750741958618,0.8851308822631836,1.7806198596954346,0.2826016545295715,0.8748255372047424,0.8748255372047424,0.0,138.62295532226562,142.0,51005.21484375,0.0,1707.5372314453125,1.0,279.7111511230469,283.5279846191406,296.813720703125,299.9814453125,293.1499938964844,293.1499938964844,279.75,30115.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613629341125488,1.0,0.0,0.0,3.195594310760498,3.195613145828247,6.8139132736178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.17236328125,0.0,1045.399658203125,1895.4371337890625,0.0,3041.7880859375,0.7998682260513306,1.0,0.0,3.0,1.0,0.0
17832480,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8940536379814148,0.4415613710880279,0.3981024622917175,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8219172358512878,0.3401069939136505,0.3239812552928924,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8432670831680298,0.3691622912883758,0.2597602605819702,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7984980344772339,0.3108383417129516,0.2967118322849273,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7010828256607056,0.2076158225536346,0.947069764137268,285.0321044921875,284.95001220703125,297.9065856933594,293.97808837890625,297.56219482421875,297.3844909667969,285.0294494628906,1.0,0.5185532569885254,0.4672726392745971,0.4672726392745971,1.0,1.0,-2.671960592269897,0.911288321018219,1.7606723308563232,0.3073127865791321,0.8810723423957825,0.8810723423957825,0.0,137.80410766601562,130.0,51478.19921875,0.0,1712.7320556640625,1.0,279.7364501953125,283.5072631835937,296.8765869140625,300.1045227050781,293.1499938964844,293.1499938964844,280.04998779296875,30364.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586419224739075,1.0,0.0,0.0,3.266151666641236,3.2661712169647217,7.118131861716392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.05810546875,0.0,1108.8511962890625,1895.4371337890625,0.0,3016.2685546875,0.814824104309082,1.0,0.0,3.0,1.0,0.0
17832540,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9071252346038818,0.4456585347652435,0.4015467762947082,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.832939624786377,0.3436760306358337,0.3270962536334991,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8535788655281067,0.3711341619491577,0.2609592974185943,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8094407320022583,0.3132239580154419,0.2987217903137207,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7106636762619019,0.2090295851230621,0.9522340893745422,285.08349609375,284.95001220703125,297.9756164550781,294.0003967285156,297.6026306152344,297.3870544433594,285.0799865722656,1.0,0.5171458721160889,0.5039840340614319,0.5039840340614319,1.0,1.0,-2.6899056434631348,0.9865193367004396,1.703386306762695,0.3783306181430816,1.0,1.0,0.0,132.56443786621094,118.0,52349.5390625,0.0,1714.6722412109375,1.0,280.0392150878906,283.5645751953125,296.9892883300781,300.2841491699219,293.1499938964844,293.1499938964844,279.75,28555.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550336360931396,1.0,0.0,0.0,3.554490566253662,3.5545125007629395,8.430397429037839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5361328125,0.0,1375.2392578125,1895.4371337890625,0.0,2982.4375,0.8781499862670898,1.0,0.0,3.0,1.0,0.0
17832600,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9071252346038818,0.4456585347652435,0.4015467762947082,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.832939624786377,0.3436760306358337,0.3270962536334991,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8535788655281067,0.3711341619491577,0.2609592974185943,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8094407320022583,0.3132239580154419,0.2987217903137207,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7106636762619019,0.2090295851230621,0.9522340893745422,285.08349609375,284.95001220703125,297.9756164550781,294.0003967285156,297.6026306152344,297.3870544433594,285.0799865722656,1.0,0.5171458721160889,0.5039840340614319,0.5039840340614319,1.0,1.0,-2.6899056434631348,0.9865193367004396,1.703386306762695,0.3783306181430816,1.0,1.0,0.0,132.56443786621094,118.0,52349.5390625,0.0,1714.6722412109375,1.0,280.0392150878906,283.5645751953125,296.9892883300781,300.2841491699219,293.1499938964844,293.1499938964844,279.75,28555.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550336360931396,1.0,0.0,0.0,3.554490566253662,3.5545125007629395,8.430397429037839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5361328125,0.0,1375.2392578125,1895.4371337890625,0.0,2982.4375,0.8781499862670898,1.0,0.0,3.0,1.0,0.0
17832660,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.92559152841568,0.4480327665805816,0.4037929773330688,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8474663496017456,0.3462721705436706,0.3295102417469024,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8676217198371887,0.3718400001525879,0.2614852488040924,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.822942852973938,0.3146703243255615,0.3000476658344269,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223793268203735,0.2097871303558349,0.9551251530647278,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.6192321777344,297.3746337890625,284.8900756835937,1.0,0.513592004776001,0.5000900030136108,0.5000900030136108,1.0,1.0,-2.7012150287628174,0.9867705702781676,1.7144445180892944,0.3760592043399811,0.8724327683448792,0.8724327683448792,0.0,125.2282943725586,106.0,53605.5,0.0,1697.5111083984375,1.0,279.75836181640625,283.35260009765625,297.09454345703125,300.5833435058594,293.1499938964844,293.1499938964844,280.04998779296875,36453.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750289082527161,1.0,0.0,0.0,3.563595056533813,3.563618421554565,8.473639923067822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.962890625,0.0,1442.458251953125,1895.4371337890625,0.0,3169.97802734375,0.8858455419540405,1.0,0.0,3.0,1.0,0.0
17832720,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.92559152841568,0.4480327665805816,0.4037929773330688,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8474663496017456,0.3462721705436706,0.3295102417469024,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8676217198371887,0.3718400001525879,0.2614852488040924,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.822942852973938,0.3146703243255615,0.3000476658344269,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223793268203735,0.2097871303558349,0.9551251530647278,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.6192321777344,297.3746337890625,284.8900756835937,1.0,0.513592004776001,0.5000900030136108,0.5000900030136108,1.0,1.0,-2.7012150287628174,0.9867705702781676,1.7144445180892944,0.3760592043399811,0.8724327683448792,0.8724327683448792,0.0,125.2282943725586,106.0,53605.5,0.0,1697.5111083984375,1.0,279.75836181640625,283.35260009765625,297.09454345703125,300.5833435058594,293.1499938964844,293.1499938964844,280.04998779296875,36453.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750289082527161,1.0,0.0,0.0,3.563595056533813,3.563618421554565,8.473639923067822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.962890625,0.0,1442.458251953125,1895.4371337890625,0.0,3169.97802734375,0.8858455419540405,1.0,0.0,3.0,1.0,0.0
17832780,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9517458081245422,0.4516899585723877,0.4062879681587219,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8682700991630554,0.3494539856910705,0.3318814635276794,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8880774974822998,0.3732731640338897,0.2619795203208923,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8413538932800293,0.3166014552116394,0.3012702465057373,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.737975537776947,0.2108263969421386,0.957269251346588,285.0066223144531,284.95001220703125,298.11138916015625,294.043212890625,297.64178466796875,297.3739013671875,285.0045471191406,1.0,0.5086668133735657,0.4961958825588226,0.4961958825588226,1.0,1.0,-2.711695432662964,0.9843129515647888,1.7273824214935305,0.3710170686244964,0.9713741540908812,0.9713741540908812,0.0,115.8707275390625,94.0,53172.65234375,0.0,1669.6514892578125,1.0,280.042724609375,283.4742431640625,297.04180908203125,300.442626953125,293.1499938964844,293.1499938964844,279.75,32307.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709728717803955,1.0,0.0,0.0,3.706344127655029,3.706368207931519,9.16610417789343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.064453125,0.0,1568.7071533203125,1895.4371337890625,0.0,3131.936279296875,0.9150847792625428,1.0,0.0,3.0,1.0,0.0
17832840,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9517458081245422,0.4516899585723877,0.4062879681587219,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8682700991630554,0.3494539856910705,0.3318814635276794,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8880774974822998,0.3732731640338897,0.2619795203208923,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8413538932800293,0.3166014552116394,0.3012702465057373,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.737975537776947,0.2108263969421386,0.957269251346588,285.0066223144531,284.95001220703125,298.11138916015625,294.043212890625,297.64178466796875,297.3739013671875,285.0045471191406,1.0,0.5086668133735657,0.4961958825588226,0.4961958825588226,1.0,1.0,-2.711695432662964,0.9843129515647888,1.7273824214935305,0.3710170686244964,0.9713741540908812,0.9713741540908812,0.0,115.8707275390625,94.0,53172.65234375,0.0,1669.6514892578125,1.0,280.042724609375,283.4742431640625,297.04180908203125,300.442626953125,293.1499938964844,293.1499938964844,279.75,32307.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709728717803955,1.0,0.0,0.0,3.706344127655029,3.706368207931519,9.16610417789343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.064453125,0.0,1568.7071533203125,1895.4371337890625,0.0,3131.936279296875,0.9150847792625428,1.0,0.0,3.0,1.0,0.0
17832900,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9667654633522034,0.4531008601188659,0.4076414704322815,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8816564083099365,0.3508806228637695,0.3331654667854309,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9011859893798828,0.3737706243991852,0.2623140513896942,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8532052636146545,0.3174121975898742,0.3019645810127258,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7479745745658875,0.2112540155649185,0.958629548549652,284.8644104003906,284.95001220703125,298.1446228027344,294.0534362792969,297.6508483886719,297.3706359863281,284.85821533203125,1.0,0.5059629082679749,0.4942488670349121,0.4942488670349121,1.0,1.0,-2.717740297317505,0.9833414554595948,1.7343987226486206,0.3687330782413482,0.8735944628715515,0.8735944628715515,0.0,110.68814849853516,94.0,54142.19140625,0.0,1654.464111328125,1.0,279.7962341308594,283.310791015625,297.1064453125,300.67047119140625,293.1499938964844,293.1499938964844,279.75,36559.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879162073135376,1.0,0.0,0.0,3.691692352294922,3.691716909408569,9.093776611734938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1845703125,0.0,1584.283935546875,1895.4371337890625,0.0,3208.7275390625,0.9127308130264282,1.0,0.0,3.0,1.0,0.0
17832960,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9807261824607848,0.4543114900588989,0.4085316658020019,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8957992792129517,0.3521672189235687,0.3341907262802124,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9155986309051514,0.3740895688533783,0.2624036967754364,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8658968210220337,0.3180810809135437,0.3024142682552337,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7586793303489685,0.2115688621997833,0.9591855406761168,284.8840026855469,284.95001220703125,298.1774597167969,294.0634765625,297.6590881347656,297.3651733398437,284.887939453125,1.0,0.5030109882354736,0.493902713060379,0.493902713060379,1.0,1.0,-2.721360445022583,0.9840272068977356,1.7373332977294922,0.3686798512935638,0.8587098717689514,0.8587098717689514,0.0,105.62187957763672,82.0,53895.8515625,0.0,1636.223388671875,1.0,279.75714111328125,283.3390197753906,297.1011047363281,300.6141662597656,293.1499938964844,293.1499938964844,280.04998779296875,39101.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824866414070129,1.0,0.0,0.0,3.5923521518707275,3.592376232147217,8.610950317233801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.2041015625,0.0,1492.8138427734375,1895.4371337890625,0.0,3239.8798828125,0.8949041366577148,1.0,0.0,3.0,1.0,0.0
17833020,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.4588654339313507,0.4005340337753296,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9299708008766174,0.3555964827537536,0.3368169665336609,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9500399231910706,0.3757800757884979,0.26309934258461,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8952599763870239,0.3201811015605926,0.3038142323493957,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.783639669418335,0.2127186357975006,0.961864173412323,285.0113220214844,284.95001220703125,298.24188232421875,294.0828552246094,297.6861572265625,297.3714294433594,285.008056640625,1.0,0.496404767036438,0.4932104349136352,0.4932104349136352,1.0,1.0,-2.722078561782837,0.983034610748291,1.7390438318252563,0.367937833070755,0.967268407344818,0.967268407344818,0.0,95.88190460205078,85.0,53360.4296875,0.0,1591.22900390625,1.0,280.0429077148437,283.4678649902344,297.0595703125,300.4732360839844,293.1499938964844,293.1499938964844,279.75,32852.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737420439720154,1.0,0.0,0.0,3.7276298999786377,3.727654218673706,9.271689691559004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0146484375,0.0,1597.2093505859375,1895.4371337890625,0.0,3157.909912109375,0.9202543497085572,1.0,0.0,3.0,1.0,0.0
