time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.4588654339313507,0.4005340337753296,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9299708008766174,0.3555964827537536,0.3368169665336609,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9500399231910706,0.3757800757884979,0.26309934258461,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8952599763870239,0.3201811015605926,0.3038142323493957,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.783639669418335,0.2127186357975006,0.961864173412323,285.0113220214844,284.95001220703125,298.24188232421875,294.0828552246094,297.6861572265625,297.3714294433594,285.008056640625,1.0,0.496404767036438,0.4932104349136352,0.4932104349136352,1.0,1.0,-2.722078561782837,0.983034610748291,1.7390438318252563,0.367937833070755,0.967268407344818,0.967268407344818,0.0,95.88190460205078,85.0,53360.4296875,0.0,1591.22900390625,1.0,280.0429077148437,283.4678649902344,297.0595703125,300.4732360839844,293.1499938964844,293.1499938964844,279.75,32852.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737420439720154,1.0,0.0,0.0,3.7276298999786377,3.727654218673706,9.271689691559004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0146484375,0.0,1597.2093505859375,1895.4371337890625,0.0,3157.909912109375,0.9202543497085572,1.0,0.0,3.0,1.0,0.0
17833140,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.4664934575557709,0.3858885765075683,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9461956024169922,0.3583386540412903,0.339466243982315,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9635518193244934,0.3765890002250671,0.2637549340724945,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084386825561525,0.3216336965560913,0.3052426278591156,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7946501970291138,0.2134692072868347,0.9651840925216676,284.8861389160156,284.95001220703125,298.3043518066406,294.10125732421875,297.7207336425781,297.3910217285156,284.8890991210937,1.0,0.4930277168750763,0.4925181567668915,0.4925181567668915,1.0,1.0,-2.713132619857788,0.9780936241149902,1.735038995742798,0.3649238049983978,0.8527460694313049,0.8527460694313049,0.0,92.14566040039062,88.0,53750.26171875,0.0,1561.7962646484375,1.0,279.7575988769531,283.3357849121094,297.1238708496094,300.6304931640625,293.1499938964844,293.1499938964844,280.04998779296875,39550.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825347423553467,1.0,0.0,0.0,3.5869574546813965,3.5869815349578857,8.585107593717112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.30908203125,0.0,1490.263671875,1895.4371337890625,0.0,3240.330322265625,0.8941186666488647,1.0,0.0,3.0,1.0,0.0
17833200,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.4664934575557709,0.3858885765075683,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9461956024169922,0.3583386540412903,0.339466243982315,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9635518193244934,0.3765890002250671,0.2637549340724945,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084386825561525,0.3216336965560913,0.3052426278591156,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7946501970291138,0.2134692072868347,0.9651840925216676,284.8861389160156,284.95001220703125,298.3043518066406,294.10125732421875,297.7207336425781,297.3910217285156,284.8890991210937,1.0,0.4930277168750763,0.4925181567668915,0.4925181567668915,1.0,1.0,-2.713132619857788,0.9780936241149902,1.735038995742798,0.3649238049983978,0.8527460694313049,0.8527460694313049,0.0,92.14566040039062,88.0,53750.26171875,0.0,1561.7962646484375,1.0,279.7575988769531,283.3357849121094,297.1238708496094,300.6304931640625,293.1499938964844,293.1499938964844,280.04998779296875,39550.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825347423553467,1.0,0.0,0.0,3.5869574546813965,3.5869815349578857,8.585107593717112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.30908203125,0.0,1490.263671875,1895.4371337890625,0.0,3240.330322265625,0.8941186666488647,1.0,0.0,3.0,1.0,0.0
17833260,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.4757407009601593,0.3772112131118774,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9571083784103394,0.3617799878120422,0.3424122035503387,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9719158411026,0.3782312572002411,0.2646496891975403,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9181236624717712,0.3236842453479767,0.3069056570529938,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8020910620689392,0.2146630436182022,0.9694676995277404,285.0145263671875,284.95001220703125,298.3645324707031,294.1185607910156,297.76220703125,297.42242431640625,285.01275634765625,1.0,0.4919774830341339,0.4919453263282776,0.4919453263282776,1.0,1.0,-2.7140562534332275,0.977419376373291,1.736636757850647,0.3641749024391174,0.9620926380157472,0.9620926380157472,0.0,90.2213134765625,108.0,53205.90234375,0.0,1554.4407958984375,1.0,280.0427551269531,283.46826171875,297.0864562988281,300.4862060546875,293.1499938964844,293.1499938964844,279.75,33005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872038722038269,1.0,0.0,0.0,3.714547872543335,3.714571952819824,9.20672562187974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.57421875,0.0,1583.3709716796875,1895.4371337890625,0.0,3141.933837890625,0.9174615144729614,1.0,0.0,3.0,1.0,0.0
17833320,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.4757407009601593,0.3772112131118774,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9571083784103394,0.3617799878120422,0.3424122035503387,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9719158411026,0.3782312572002411,0.2646496891975403,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9181236624717712,0.3236842453479767,0.3069056570529938,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8020910620689392,0.2146630436182022,0.9694676995277404,285.0145263671875,284.95001220703125,298.3645324707031,294.1185607910156,297.76220703125,297.42242431640625,285.01275634765625,1.0,0.4919774830341339,0.4919453263282776,0.4919453263282776,1.0,1.0,-2.7140562534332275,0.977419376373291,1.736636757850647,0.3641749024391174,0.9620926380157472,0.9620926380157472,0.0,90.2213134765625,108.0,53205.90234375,0.0,1554.4407958984375,1.0,280.0427551269531,283.46826171875,297.0864562988281,300.4862060546875,293.1499938964844,293.1499938964844,279.75,33005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872038722038269,1.0,0.0,0.0,3.714547872543335,3.714571952819824,9.20672562187974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.57421875,0.0,1583.3709716796875,1895.4371337890625,0.0,3141.933837890625,0.9174615144729614,1.0,0.0,3.0,1.0,0.0
17833380,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.4813226461410522,0.3898711800575256,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9486945867538452,0.3646469116210937,0.3454055488109588,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9623739719390868,0.3791237473487854,0.2655269503593445,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9086824655532836,0.3251989185810089,0.3086193799972534,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7944643497467041,0.2155293673276901,0.9744814038276672,284.9095764160156,284.95001220703125,298.4220886230469,294.1346740722656,297.7860412597656,297.4271240234375,284.9134521484375,1.0,0.4990254640579223,0.4913724958896637,0.4913724958896637,1.0,1.0,-2.7419745922088623,0.9879215955734252,1.754052996635437,0.3682466447353363,0.8723157048225403,0.8723157048225403,0.0,94.08829498291016,128.0,54305.578125,0.0,1612.3597412109375,1.0,279.7571105957031,283.3439636230469,297.1625061035156,300.68756103515625,293.1499938964844,293.1499938964844,280.04998779296875,38350.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816213011741638,1.0,0.0,0.0,3.615481615066528,3.6155056953430176,8.722191751076025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.7412109375,0.0,1512.5238037109375,1895.4371337890625,0.0,3231.77294921875,0.8998062014579773,1.0,0.0,3.0,1.0,0.0
17833440,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.4813226461410522,0.3898711800575256,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9486945867538452,0.3646469116210937,0.3454055488109588,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9623739719390868,0.3791237473487854,0.2655269503593445,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9086824655532836,0.3251989185810089,0.3086193799972534,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7944643497467041,0.2155293673276901,0.9744814038276672,284.9095764160156,284.95001220703125,298.4220886230469,294.1346740722656,297.7860412597656,297.4271240234375,284.9134521484375,1.0,0.4990254640579223,0.4913724958896637,0.4913724958896637,1.0,1.0,-2.7419745922088623,0.9879215955734252,1.754052996635437,0.3682466447353363,0.8723157048225403,0.8723157048225403,0.0,94.08829498291016,128.0,54305.578125,0.0,1612.3597412109375,1.0,279.7571105957031,283.3439636230469,297.1625061035156,300.68756103515625,293.1499938964844,293.1499938964844,280.04998779296875,38350.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816213011741638,1.0,0.0,0.0,3.615481615066528,3.6155056953430176,8.722191751076025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.7412109375,0.0,1512.5238037109375,1895.4371337890625,0.0,3231.77294921875,0.8998062014579773,1.0,0.0,3.0,1.0,0.0
17833500,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.4823195040225982,0.4026952981948852,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9387372732162476,0.3663450479507446,0.3469410538673401,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9519667029380798,0.3798885941505432,0.2659839987754822,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8993188142776489,0.3261784315109253,0.309501051902771,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7863916754722595,0.2160669267177581,0.97701096534729,285.05010986328125,284.95001220703125,298.4497985839844,294.14227294921875,297.79156494140625,297.4197692871094,285.0561218261719,1.0,0.5047060251235962,0.4910860657691955,0.4910860657691955,1.0,1.0,-2.763869524002075,0.9964275360107422,1.767441987991333,0.3718323111534118,0.97490656375885,0.97490656375885,0.0,97.88923645019533,128.0,53924.16015625,0.0,1662.166259765625,1.0,280.0016784667969,283.4909362792969,297.1149597167969,300.5092468261719,293.1499938964844,293.1499938964844,280.04998779296875,33269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759265542030334,1.0,0.0,0.0,3.6838698387146,3.6838936805725098,9.055279406311456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.814453125,0.0,1550.559814453125,1895.4371337890625,0.0,3178.395263671875,0.9129014015197754,1.0,0.0,3.0,1.0,0.0
17833560,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.4821983575820923,0.4179270267486572,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9272346496582032,0.3682074546813965,0.3487955629825592,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.939793348312378,0.3808519840240478,0.2667231559753418,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8890776038169861,0.3273093700408935,0.3106709718704223,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7774056196212769,0.2166879922151565,0.9803963899612428,285.0618591308594,284.95001220703125,298.4767150878906,294.1495361328125,297.79345703125,297.4073486328125,285.0618591308594,1.0,0.5115811228752136,0.4905334711074829,0.4905334711074829,1.0,1.0,-2.7907586097717285,1.0065126419067385,1.784245848655701,0.3759089708328247,1.0,1.0,0.0,102.57249450683594,146.0,54483.703125,0.0,1724.418701171875,1.0,280.04296875,283.4892883300781,297.135498046875,300.5996398925781,293.1499938964844,293.1499938964844,279.75,32156.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748800754547119,1.0,0.0,0.0,3.7789108753204346,3.778935670852661,9.528545206194394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.49609375,0.0,1651.5985107421875,1895.4371337890625,0.0,3168.582275390625,0.9314314723014832,1.0,0.0,3.0,1.0,0.0
17833620,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9874569177627563,0.4792447686195373,0.4323994219303131,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9012469053268432,0.3703559637069702,0.3514770567417145,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9111865758895874,0.3814975619316101,0.267700731754303,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8657558560371399,0.3284065425395965,0.3123421669006347,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7571800947189331,0.2171313315629959,0.9851853847503662,284.9066162109375,284.95001220703125,298.5160827636719,294.159912109375,297.78369140625,297.3697814941406,284.9057922363281,1.0,0.5225844979286194,0.4896934926509857,0.4896934926509857,1.0,1.0,-2.8212649822235107,1.0174716711044312,1.80379331111908,0.3802162110805511,0.9216447472572328,0.9216447472572328,0.0,113.15235900878906,146.0,56020.29296875,0.0,1821.129150390625,1.0,279.7667541503906,283.30633544921875,297.21881103515625,300.8661499023437,293.1499938964844,293.1499938964844,279.75,36136.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874174952507019,1.0,0.0,0.0,3.7843925952911377,3.7844181060791016,9.556209761285572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.744140625,0.0,1688.94580078125,1895.4371337890625,0.0,3286.0478515625,0.9346834421157836,1.0,0.0,3.0,1.0,0.0
17833680,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9756367206573486,0.4786932170391083,0.4317831099033355,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8896834254264832,0.3709221184253692,0.3522340357303619,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8987101912498474,0.3815734088420868,0.2679202854633331,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8548918962478638,0.3286425471305847,0.3127911686897278,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7478422522544861,0.2171646058559417,0.9864387512207032,284.9085388183594,284.95001220703125,298.5281066894531,294.1629943847656,297.7816162109375,297.36004638671875,284.9094543457031,1.0,0.5256990790367126,0.4894282519817352,0.4894282519817352,1.0,1.0,-2.820831298828125,1.016670823097229,1.804160594940185,0.3807542622089386,0.9161151647567748,0.9161151647567748,0.0,118.2624740600586,164.0,56001.59765625,0.0,1846.934326171875,1.0,279.7565612792969,283.3085327148437,297.2144775390625,300.85235595703125,293.1499938964844,293.1499938964844,279.45001220703125,36743.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893344402313232,1.0,0.0,0.0,3.768412113189697,3.768437623977661,9.475673437009392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3662109375,0.0,1674.68798828125,1895.4371337890625,0.0,3303.982421875,0.932062804698944,1.0,0.0,3.0,1.0,0.0
17833740,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9347909092903136,0.4786801338195801,0.4315887689590454,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8566834330558777,0.3731341958045959,0.3550221621990204,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8634413480758667,0.3817323744297027,0.2685471773147583,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8242794275283813,0.3294650614261627,0.3142858147621155,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.721146285533905,0.2171368300914764,0.9898322224617004,284.88238525390625,284.95001220703125,298.5758972167969,294.175048828125,297.7830505371094,297.3360900878906,284.88543701171875,1.0,0.5390918850898743,0.4883230030536651,0.4883230030536651,1.0,1.0,-2.832582950592041,1.0194542407989502,1.8131287097930908,0.3804097771644592,0.8342562913894653,0.8342562913894653,0.0,136.69651794433594,182.0,56249.8125,0.0,1953.1036376953125,1.0,279.4578857421875,283.2657165527344,297.2062072753906,300.88055419921875,293.1499938964844,293.1499938964844,279.75,41024.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987200260162354,1.0,0.0,0.0,3.5282680988311768,3.528291702270508,8.306468544105883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2509765625,0.0,1438.248779296875,1895.4371337890625,0.0,3391.64990234375,0.8830056190490723,1.0,0.0,3.0,1.0,0.0
17833800,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9347909092903136,0.4786801338195801,0.4315887689590454,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8566834330558777,0.3731341958045959,0.3550221621990204,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8634413480758667,0.3817323744297027,0.2685471773147583,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8242794275283813,0.3294650614261627,0.3142858147621155,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.721146285533905,0.2171368300914764,0.9898322224617004,284.88238525390625,284.95001220703125,298.5758972167969,294.175048828125,297.7830505371094,297.3360900878906,284.88543701171875,1.0,0.5390918850898743,0.4883230030536651,0.4883230030536651,1.0,1.0,-2.832582950592041,1.0194542407989502,1.8131287097930908,0.3804097771644592,0.8342562913894653,0.8342562913894653,0.0,136.69651794433594,182.0,56249.8125,0.0,1953.1036376953125,1.0,279.4578857421875,283.2657165527344,297.2062072753906,300.88055419921875,293.1499938964844,293.1499938964844,279.75,41024.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987200260162354,1.0,0.0,0.0,3.5282680988311768,3.528291702270508,8.306468544105883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2509765625,0.0,1438.248779296875,1895.4371337890625,0.0,3391.64990234375,0.8830056190490723,1.0,0.0,3.0,1.0,0.0
17833860,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9047114849090576,0.4815419316291809,0.4343445599079132,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8344012498855591,0.3763125538825989,0.3584764301776886,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8393232822418213,0.3830686211585998,0.2697877883911133,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8016152381896973,0.3311419785022735,0.3163481652736664,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7002133131027222,0.2176937162876129,0.994844138622284,285.0093078613281,284.95001220703125,298.61981201171875,294.1855163574219,297.7981872558594,297.33612060546875,285.009033203125,1.0,0.552493155002594,0.4869105517864227,0.4869105517864227,1.0,1.0,-2.850031614303589,1.0239201784133911,1.8261114358901973,0.3810274600982666,0.939353883266449,0.939353883266449,0.0,154.4464111328125,170.0,55864.796875,0.0,2067.55615234375,1.0,279.74151611328125,283.3968200683594,297.1567687988281,300.7225036621094,293.1499938964844,293.1499938964844,279.45001220703125,33385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885112404823303,1.0,0.0,0.0,3.6532373428344727,3.653260946273804,8.905310551199364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.09765625,0.0,1517.1947021484375,1895.4371337890625,0.0,3296.2822265625,0.9042935371398926,1.0,0.0,3.0,1.0,0.0
17833920,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9047114849090576,0.4815419316291809,0.4343445599079132,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8344012498855591,0.3763125538825989,0.3584764301776886,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8393232822418213,0.3830686211585998,0.2697877883911133,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8016152381896973,0.3311419785022735,0.3163481652736664,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7002133131027222,0.2176937162876129,0.994844138622284,285.0093078613281,284.95001220703125,298.61981201171875,294.1855163574219,297.7981872558594,297.33612060546875,285.009033203125,1.0,0.552493155002594,0.4869105517864227,0.4869105517864227,1.0,1.0,-2.850031614303589,1.0239201784133911,1.8261114358901973,0.3810274600982666,0.939353883266449,0.939353883266449,0.0,154.4464111328125,170.0,55864.796875,0.0,2067.55615234375,1.0,279.74151611328125,283.3968200683594,297.1567687988281,300.7225036621094,293.1499938964844,293.1499938964844,279.45001220703125,33385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885112404823303,1.0,0.0,0.0,3.6532373428344727,3.653260946273804,8.905310551199364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.09765625,0.0,1517.1947021484375,1895.4371337890625,0.0,3296.2822265625,0.9042935371398926,1.0,0.0,3.0,1.0,0.0
17833980,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8979808688163757,0.4831958711147308,0.4363216757774353,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8296098709106445,0.3788246810436249,0.3612449765205383,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8331430554389954,0.3835962414741516,0.2704847157001495,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7956576943397522,0.3322241008281708,0.3177582919597626,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6943345069885254,0.2178847342729568,0.9972912073135376,284.9091796875,284.95001220703125,298.6595153808594,294.19439697265625,297.80517578125,297.3262939453125,284.9114685058594,1.0,0.5567892789840698,0.4854981005191803,0.4854981005191803,1.0,1.0,-2.861222982406616,1.0257437229156494,1.8354791402816768,0.3806508481502533,0.8525515794754028,0.8525515794754028,0.0,160.33499145507812,158.0,56578.2578125,0.0,2114.856201171875,1.0,279.4576721191406,283.2784729003906,297.21905517578125,300.8990173339844,293.1499938964844,293.1499938964844,279.75,38756.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974238634109497,1.0,0.0,0.0,3.5377042293548584,3.537727832794189,8.350959319614049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.88525390625,0.0,1431.776611328125,1895.4371337890625,0.0,3379.559326171875,0.8828634023666382,1.0,0.0,3.0,1.0,0.0
17834040,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8979808688163757,0.4831958711147308,0.4363216757774353,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8296098709106445,0.3788246810436249,0.3612449765205383,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8331430554389954,0.3835962414741516,0.2704847157001495,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7956576943397522,0.3322241008281708,0.3177582919597626,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6943345069885254,0.2178847342729568,0.9972912073135376,284.9091796875,284.95001220703125,298.6595153808594,294.19439697265625,297.80517578125,297.3262939453125,284.9114685058594,1.0,0.5567892789840698,0.4854981005191803,0.4854981005191803,1.0,1.0,-2.861222982406616,1.0257437229156494,1.8354791402816768,0.3806508481502533,0.8525515794754028,0.8525515794754028,0.0,160.33499145507812,158.0,56578.2578125,0.0,2114.856201171875,1.0,279.4576721191406,283.2784729003906,297.21905517578125,300.8990173339844,293.1499938964844,293.1499938964844,279.75,38756.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974238634109497,1.0,0.0,0.0,3.5377042293548584,3.537727832794189,8.350959319614049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.88525390625,0.0,1431.776611328125,1895.4371337890625,0.0,3379.559326171875,0.8828634023666382,1.0,0.0,3.0,1.0,0.0
17834100,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.899249792098999,0.4845703840255737,0.4372241199016571,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8310210108757019,0.3803494274616241,0.3624846041202545,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8338994383811951,0.3841750621795654,0.2707197368144989,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7966895699501038,0.332993745803833,0.3183095753192901,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6949669122695923,0.2181330919265747,0.9978060126304626,285.0284729003906,284.95001220703125,298.6776733398437,294.1981811523437,297.81109619140625,297.3261108398437,285.0313720703125,1.0,0.5570130348205566,0.4847918748855591,0.4847918748855591,1.0,1.0,-2.8653573989868164,1.0260603427886963,1.83929705619812,0.3800557553768158,0.9378731846809388,0.9378731846809388,0.0,160.05482482910156,158.0,55933.09765625,0.0,2120.42822265625,1.0,279.6991577148437,283.408203125,297.1665344238281,300.7014465332031,293.1499938964844,293.1499938964844,279.75,33728.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912337422370911,1.0,0.0,0.0,3.597916603088379,3.5979394912719727,8.637646828901779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6376953125,0.0,1459.2381591796875,1895.4371337890625,0.0,3321.74365234375,0.893817663192749,1.0,0.0,3.0,1.0,0.0
17834160,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9033538103103638,0.4860889613628387,0.4384973645210266,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8347374200820923,0.3820115327835083,0.3639331459999084,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8370086550712585,0.3849127888679504,0.2711455523967743,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8001494407653809,0.3338931202888489,0.3190411627292633,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6977877020835876,0.2184945493936538,0.9988646507263184,285.0174560546875,284.95001220703125,298.69464111328125,294.2015380859375,297.8179626464844,297.3279113769531,285.0155944824219,1.0,0.5564658045768738,0.4842484593391418,0.4842484593391418,1.0,1.0,-2.871291160583496,1.027397871017456,1.84389328956604,0.3801028430461883,0.955912470817566,0.955912470817566,0.0,158.1016082763672,146.0,56168.8671875,0.0,2120.84521484375,1.0,279.7423095703125,283.3926696777344,297.17889404296875,300.76483154296875,293.1499938964844,293.1499938964844,279.45001220703125,32731.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891386389732361,1.0,0.0,0.0,3.680054903030396,3.680078506469727,9.03653358363954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.0986328125,0.0,1542.2041015625,1895.4371337890625,0.0,3302.151611328125,0.9095785617828368,1.0,0.0,3.0,1.0,0.0
17834220,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.914862096309662,0.4876269698143005,0.439964085817337,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8447049260139465,0.3845528662204742,0.3662692904472351,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8456787467002869,0.3854429423809051,0.2715055048465729,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8095241785049438,0.3349907994270324,0.3200045526027679,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7057005167007446,0.2187625020742416,0.9994588494300842,284.9018249511719,284.95001220703125,298.72491455078125,294.2069091796875,297.8219909667969,297.318603515625,284.9042663574219,1.0,0.5534399151802063,0.4831616282463074,0.4831616282463074,1.0,1.0,-2.8781750202178955,1.0280563831329346,1.850118637084961,0.3794122338294983,0.8577795028686523,0.8577795028686523,0.0,152.04473876953125,134.0,56861.8125,0.0,2102.713623046875,1.0,279.4574279785156,283.2626647949219,297.2357482910156,300.9367980957031,293.1499938964844,293.1499938964844,279.75,38735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989772796630859,1.0,0.0,0.0,3.5694823265075684,3.5695059299468994,8.501660317961068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.47265625,0.0,1465.4334716796875,1895.4371337890625,0.0,3394.04931640625,0.8897450566291809,1.0,0.0,3.0,1.0,0.0
17834280,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.914862096309662,0.4876269698143005,0.439964085817337,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8447049260139465,0.3845528662204742,0.3662692904472351,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8456787467002869,0.3854429423809051,0.2715055048465729,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8095241785049438,0.3349907994270324,0.3200045526027679,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7057005167007446,0.2187625020742416,0.9994588494300842,284.9018249511719,284.95001220703125,298.72491455078125,294.2069091796875,297.8219909667969,297.318603515625,284.9042663574219,1.0,0.5534399151802063,0.4831616282463074,0.4831616282463074,1.0,1.0,-2.8781750202178955,1.0280563831329346,1.850118637084961,0.3794122338294983,0.8577795028686523,0.8577795028686523,0.0,152.04473876953125,134.0,56861.8125,0.0,2102.713623046875,1.0,279.4574279785156,283.2626647949219,297.2357482910156,300.9367980957031,293.1499938964844,293.1499938964844,279.75,38735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989772796630859,1.0,0.0,0.0,3.5694823265075684,3.5695059299468994,8.501660317961068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.47265625,0.0,1465.4334716796875,1895.4371337890625,0.0,3394.04931640625,0.8897450566291809,1.0,0.0,3.0,1.0,0.0
17834340,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9340489506721495,0.4904564023017883,0.4418138563632965,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8602007627487183,0.3878146111965179,0.368751972913742,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8598229885101318,0.3868094086647033,0.2719960510730743,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8232196569442749,0.3367107212543487,0.3210623264312744,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7177090644836426,0.2194584161043167,1.0001589059829712,285.01434326171875,284.95001220703125,298.75,294.2104187011719,297.831787109375,297.32110595703125,285.0124206542969,1.0,0.5488640069961548,0.4820747971534729,0.4820747971534729,1.0,1.0,-2.886077880859375,1.029131293296814,1.856946587562561,0.3786975741386413,0.960990309715271,0.960990309715271,0.0,143.1328125,122.0,56381.61328125,0.0,2072.150390625,1.0,279.74273681640625,283.3822326660156,297.1884765625,300.7904968261719,293.1499938964844,293.1499938964844,279.45001220703125,32864.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907803297042847,1.0,0.0,0.0,3.704986095428467,3.705010175704956,9.159387559520836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6181640625,0.0,1571.394775390625,1895.4371337890625,0.0,3317.504638671875,0.9151816368103028,1.0,0.0,3.0,1.0,0.0
17834400,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9340489506721495,0.4904564023017883,0.4418138563632965,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8602007627487183,0.3878146111965179,0.368751972913742,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8598229885101318,0.3868094086647033,0.2719960510730743,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8232196569442749,0.3367107212543487,0.3210623264312744,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7177090644836426,0.2194584161043167,1.0001589059829712,285.01434326171875,284.95001220703125,298.75,294.2104187011719,297.831787109375,297.32110595703125,285.0124206542969,1.0,0.5488640069961548,0.4820747971534729,0.4820747971534729,1.0,1.0,-2.886077880859375,1.029131293296814,1.856946587562561,0.3786975741386413,0.960990309715271,0.960990309715271,0.0,143.1328125,122.0,56381.61328125,0.0,2072.150390625,1.0,279.74273681640625,283.3822326660156,297.1884765625,300.7904968261719,293.1499938964844,293.1499938964844,279.45001220703125,32864.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907803297042847,1.0,0.0,0.0,3.704986095428467,3.705010175704956,9.159387559520836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6181640625,0.0,1571.394775390625,1895.4371337890625,0.0,3317.504638671875,0.9151816368103028,1.0,0.0,3.0,1.0,0.0
17834460,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9564871191978456,0.4919079542160034,0.4430732727050781,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.879638135433197,0.3904201686382293,0.3710058927536011,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.877737820148468,0.3873909711837768,0.2722850143909454,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8396051526069641,0.337855726480484,0.3219257295131683,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7314266562461853,0.2198016047477722,1.000406265258789,284.8985595703125,284.95001220703125,298.7719421386719,294.2138061523437,297.8331604003906,297.3124694824219,284.9010925292969,1.0,0.5433903336524963,0.481047511100769,0.481047511100769,1.0,1.0,-2.8919906616210938,1.0294800996780396,1.8625105619430544,0.3778533339500427,0.8605602979660034,0.8605602979660034,0.0,133.24375915527344,110.0,57058.859375,0.0,2033.2725830078125,1.0,279.4572448730469,283.2528686523437,297.24151611328125,300.95587158203125,293.1499938964844,293.1499938964844,279.75,38853.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900389552116394,1.0,0.0,0.0,3.590660572052002,3.590684652328491,8.602843308835872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8232421875,0.0,1489.1500244140625,1895.4371337890625,0.0,3407.21533203125,0.8945143222808838,1.0,0.0,3.0,1.0,0.0
17834520,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9564871191978456,0.4919079542160034,0.4430732727050781,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.879638135433197,0.3904201686382293,0.3710058927536011,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.877737820148468,0.3873909711837768,0.2722850143909454,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8396051526069641,0.337855726480484,0.3219257295131683,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7314266562461853,0.2198016047477722,1.000406265258789,284.8985595703125,284.95001220703125,298.7719421386719,294.2138061523437,297.8331604003906,297.3124694824219,284.9010925292969,1.0,0.5433903336524963,0.481047511100769,0.481047511100769,1.0,1.0,-2.8919906616210938,1.0294800996780396,1.8625105619430544,0.3778533339500427,0.8605602979660034,0.8605602979660034,0.0,133.24375915527344,110.0,57058.859375,0.0,2033.2725830078125,1.0,279.4572448730469,283.2528686523437,297.24151611328125,300.95587158203125,293.1499938964844,293.1499938964844,279.75,38853.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900389552116394,1.0,0.0,0.0,3.590660572052002,3.590684652328491,8.602843308835872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.8232421875,0.0,1489.1500244140625,1895.4371337890625,0.0,3407.21533203125,0.8945143222808838,1.0,0.0,3.0,1.0,0.0
17834580,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9822909235954284,0.4946572780609131,0.4447658061981201,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9056194424629213,0.393747478723526,0.3734627068042755,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9020691514015198,0.3888086378574371,0.2727468013763428,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8619176745414734,0.3396207392215729,0.3229396343231201,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496681213378906,0.2205584198236465,1.0009852647781372,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,297.8418273925781,297.3155212402344,285.0127868652344,1.0,0.5373926162719727,0.4800201952457428,0.4800201952457428,1.0,1.0,-2.899440288543701,1.0304607152938845,1.868979573249817,0.3770745694637298,0.9653044939041138,0.9653044939041138,0.0,122.14485168457033,98.0,56555.61328125,0.0,1990.789794921875,1.0,279.74285888671875,283.37652587890625,297.19488525390625,300.8073425292969,293.1499938964844,293.1499938964844,279.45001220703125,32947.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917519450187683,1.0,0.0,0.0,3.722270965576172,3.72229528427124,9.245050023309886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.37109375,0.0,1591.7745361328125,1895.4371337890625,0.0,3326.587890625,0.9191493988037108,1.0,0.0,3.0,1.0,0.0
17834640,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9822909235954284,0.4946572780609131,0.4447658061981201,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9056194424629213,0.393747478723526,0.3734627068042755,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9020691514015198,0.3888086378574371,0.2727468013763428,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8619176745414734,0.3396207392215729,0.3229396343231201,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7496681213378906,0.2205584198236465,1.0009852647781372,285.0146179199219,284.95001220703125,298.7929992675781,294.2189025878906,297.8418273925781,297.3155212402344,285.0127868652344,1.0,0.5373926162719727,0.4800201952457428,0.4800201952457428,1.0,1.0,-2.899440288543701,1.0304607152938845,1.868979573249817,0.3770745694637298,0.9653044939041138,0.9653044939041138,0.0,122.14485168457033,98.0,56555.61328125,0.0,1990.789794921875,1.0,279.74285888671875,283.37652587890625,297.19488525390625,300.8073425292969,293.1499938964844,293.1499938964844,279.45001220703125,32947.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917519450187683,1.0,0.0,0.0,3.722270965576172,3.72229528427124,9.245050023309886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.37109375,0.0,1591.7745361328125,1895.4371337890625,0.0,3326.587890625,0.9191493988037108,1.0,0.0,3.0,1.0,0.0
17834700,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9949799180030824,0.4954376518726349,0.4455901682376861,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.922479212284088,0.3951482772827148,0.3747376203536987,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9176130294799804,0.3892099261283874,0.2730184197425842,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8756920695304871,0.3402816355228424,0.3234954178333282,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.76099693775177,0.2208095043897628,1.001520037651062,284.87603759765625,284.95001220703125,298.80322265625,294.2220764160156,297.84307861328125,297.3125305175781,284.8712463378906,1.0,0.5343289971351624,0.4795065522193908,0.4795065522193908,1.0,1.0,-2.903605937957764,1.0311137437820437,1.87249219417572,0.3768462538719177,0.8727731108665466,0.8727731108665466,0.0,116.44146728515624,98.0,57513.36328125,0.0,1969.4183349609373,1.0,279.4960021972656,283.21905517578125,297.2580871582031,301.0355834960937,293.1499938964844,293.1499938964844,279.45001220703125,37017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985533118247986,1.0,0.0,0.0,3.700091361999512,3.7001161575317374,9.135202390098128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.6767578125,0.0,1597.33544921875,1895.4371337890625,0.0,3390.095458984375,0.9150190353393556,1.0,0.0,3.0,1.0,0.0
17834760,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.4962766468524933,0.4364419877529144,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9384626150131226,0.3963741064071655,0.3757289052009582,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9325883388519288,0.3894057273864746,0.2730401158332824,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8884837031364441,0.3407754898071289,0.3238022625446319,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7715720534324646,0.2209283113479614,1.001296877861023,284.89373779296875,284.95001220703125,298.8132629394531,294.2256164550781,297.8433837890625,297.30828857421875,284.8955383300781,1.0,0.5309039950370789,0.4789985418319702,0.4789985418319702,1.0,1.0,-2.9021666049957275,1.0295931100845337,1.872573614120484,0.3747776448726654,0.8611398935317993,0.8611398935317993,0.0,111.444091796875,86.0,57197.796875,0.0,1936.8203125,1.0,279.4573974609375,283.2428283691406,297.2516784667969,300.976318359375,293.1499938964844,293.1499938964844,279.75,38939.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010095000267028,1.0,0.0,0.0,3.608732223510742,3.608756303787232,8.689656851856853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6806640625,0.0,1509.4866943359375,1895.4371337890625,0.0,3412.99267578125,0.8984056115150452,1.0,0.0,3.0,1.0,0.0
17834820,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.5035280585289001,0.4161037802696228,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.95718652009964,0.3990088701248169,0.3778035938739776,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9501558542251588,0.3904118537902832,0.2734171748161316,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9039997458457948,0.3420915603637695,0.3246647119522095,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7843896746635437,0.2214468866586685,1.0020525455474854,285.00445556640625,284.95001220703125,298.8296813964844,294.2324523925781,297.8651733398437,297.3353271484375,285.0019226074219,1.0,0.523139238357544,0.478145033121109,0.478145033121109,1.0,1.0,-2.8746654987335205,1.016693949699402,1.8579715490341189,0.3687954246997833,0.945637822151184,0.945637822151184,0.0,105.29989624023438,86.0,56051.51171875,0.0,1867.54443359375,1.0,279.7361755371094,283.3693542480469,297.1942749023437,300.77520751953125,293.1499938964844,293.1499938964844,279.75,33690.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913081288337708,1.0,0.0,0.0,3.689510583877564,3.6895346641540527,9.083032068701868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.7783203125,0.0,1560.10400390625,1895.4371337890625,0.0,3322.43896484375,0.9127776622772216,1.0,0.0,3.0,1.0,0.0
17834880,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.5050747394561768,0.4112299084663391,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9615530967712402,0.3995272517204284,0.3782595694065094,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9544036388397216,0.3906223475933075,0.2735414505004883,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9080262780189514,0.3423593938350677,0.3248830139636993,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7876551747322083,0.2215691208839416,1.0024023056030271,284.99517822265625,284.95001220703125,298.8327331542969,294.2338562011719,297.8700561523437,297.341552734375,284.9920959472656,1.0,0.5216226577758789,0.4779824614524841,0.4779824614524841,1.0,1.0,-2.869901418685913,1.0143955945968628,1.8555057048797607,0.3680715262889862,0.9447221159934998,0.9447221159934998,0.0,103.94979858398438,104.0,56024.953125,0.0,1853.544677734375,1.0,279.7425231933594,283.3609924316406,297.2006225585937,300.7901306152344,293.1499938964844,293.1499938964844,279.45001220703125,33708.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906604647636414,1.0,0.0,0.0,3.704155206680298,3.704179286956787,9.155280622508144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3818359375,0.0,1576.8558349609375,1895.4371337890625,0.0,3316.383544921875,0.9157907962799072,1.0,0.0,3.0,1.0,0.0
