time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.512978196144104,0.4074230492115021,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9668287634849548,0.4021464884281158,0.3808465003967285,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.958221673965454,0.3911984860897064,0.2740585803985595,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.912369668483734,0.3434884250164032,0.326054185628891,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7907764315605164,0.2220201641321182,1.004640817642212,284.90234375,284.95001220703125,298.8515319824219,294.2435302734375,297.891845703125,297.3666381835937,284.9053955078125,1.0,0.5223850607872009,0.4769664108753204,0.4769664108753204,1.0,1.0,-2.873138666152954,1.0137381553649902,1.859400510787964,0.3659379482269287,0.8511056303977966,0.8511056303977966,0.0,103.110595703125,124.0,56497.2734375,0.0,1854.593505859375,1.0,279.4574890136719,283.2573547363281,297.2557983398437,300.9304504394531,293.1499938964844,293.1499938964844,279.75,39359.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969815373420715,1.0,0.0,0.0,3.551198005676269,3.5512216091156006,8.414785952481907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.88427734375,0.0,1450.455322265625,1895.4371337890625,0.0,3375.431640625,0.8865151405334473,1.0,0.0,3.0,1.0,0.0
17835000,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.512978196144104,0.4074230492115021,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9668287634849548,0.4021464884281158,0.3808465003967285,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.958221673965454,0.3911984860897064,0.2740585803985595,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.912369668483734,0.3434884250164032,0.326054185628891,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7907764315605164,0.2220201641321182,1.004640817642212,284.90234375,284.95001220703125,298.8515319824219,294.2435302734375,297.891845703125,297.3666381835937,284.9053955078125,1.0,0.5223850607872009,0.4769664108753204,0.4769664108753204,1.0,1.0,-2.873138666152954,1.0137381553649902,1.859400510787964,0.3659379482269287,0.8511056303977966,0.8511056303977966,0.0,103.110595703125,124.0,56497.2734375,0.0,1854.593505859375,1.0,279.4574890136719,283.2573547363281,297.2557983398437,300.9304504394531,293.1499938964844,293.1499938964844,279.75,39359.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969815373420715,1.0,0.0,0.0,3.551198005676269,3.5512216091156006,8.414785952481907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.88427734375,0.0,1450.455322265625,1895.4371337890625,0.0,3375.431640625,0.8865151405334473,1.0,0.0,3.0,1.0,0.0
17835060,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5170074701309204,0.4234209656715393,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9567893147468568,0.4055643081665039,0.3839987218379974,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9460715651512146,0.3926785886287689,0.2750188112258911,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9014898538589478,0.3452974557876587,0.3277216553688049,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7815132737159729,0.2229098677635193,1.0087716579437256,285.0316162109375,284.95001220703125,298.86968994140625,294.2545166015625,297.9020690917969,297.3722229003906,285.0314636230469,1.0,0.5302794575691223,0.4764657318592071,0.4764657318592071,1.0,1.0,-2.90425181388855,1.0252805948257446,1.8789713382720947,0.3700781762599945,0.970910668373108,0.970910668373108,0.0,108.20663452148438,142.0,56462.29296875,0.0,1929.7493896484373,1.0,279.7417907714844,283.3879089355469,297.227783203125,300.8200378417969,293.1499938964844,293.1499938964844,279.45001220703125,32524.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875827789306641,1.0,0.0,0.0,3.701791048049927,3.701814889907837,9.143597594629682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5439453125,0.0,1565.1822509765625,1895.4371337890625,0.0,3287.5947265625,0.914616882801056,1.0,0.0,3.0,1.0,0.0
17835120,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5170074701309204,0.4234209656715393,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9567893147468568,0.4055643081665039,0.3839987218379974,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9460715651512146,0.3926785886287689,0.2750188112258911,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9014898538589478,0.3452974557876587,0.3277216553688049,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7815132737159729,0.2229098677635193,1.0087716579437256,285.0316162109375,284.95001220703125,298.86968994140625,294.2545166015625,297.9020690917969,297.3722229003906,285.0314636230469,1.0,0.5302794575691223,0.4764657318592071,0.4764657318592071,1.0,1.0,-2.90425181388855,1.0252805948257446,1.8789713382720947,0.3700781762599945,0.970910668373108,0.970910668373108,0.0,108.20663452148438,142.0,56462.29296875,0.0,1929.7493896484373,1.0,279.7417907714844,283.3879089355469,297.227783203125,300.8200378417969,293.1499938964844,293.1499938964844,279.45001220703125,32524.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875827789306641,1.0,0.0,0.0,3.701791048049927,3.701814889907837,9.143597594629682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5439453125,0.0,1565.1822509765625,1895.4371337890625,0.0,3287.5947265625,0.914616882801056,1.0,0.0,3.0,1.0,0.0
17835180,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.5143494009971619,0.4522256553173065,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9363150000572203,0.4082012772560119,0.3870076537132263,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9234501719474792,0.39327472448349,0.2758496701717376,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8828207850456238,0.3464352786540985,0.3292974829673767,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7653146982192993,0.2232641577720642,1.0125972032546997,284.9212951660156,284.95001220703125,298.8872375488281,294.2667236328125,297.8853454589844,297.3359069824219,284.9243469238281,1.0,0.542426586151123,0.4759650230407715,0.4759650230407715,1.0,1.0,-2.949973821640014,1.0426753759384155,1.907298564910889,0.377019315958023,0.8898617625236511,0.8898617625236511,0.0,117.42633819580078,160.0,58005.3203125,0.0,2051.625732421875,1.0,279.4568176269531,283.25054931640625,297.304931640625,301.05865478515625,293.1499938964844,293.1499938964844,279.75,37295.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991762399673462,1.0,0.0,0.0,3.652102708816528,3.6521270275115967,8.899780254978396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6513671875,0.0,1545.2109375,1895.4371337890625,0.0,3395.90478515625,0.906953990459442,1.0,0.0,3.0,1.0,0.0
17835240,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.5143494009971619,0.4522256553173065,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9363150000572203,0.4082012772560119,0.3870076537132263,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9234501719474792,0.39327472448349,0.2758496701717376,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8828207850456238,0.3464352786540985,0.3292974829673767,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7653146982192993,0.2232641577720642,1.0125972032546997,284.9212951660156,284.95001220703125,298.8872375488281,294.2667236328125,297.8853454589844,297.3359069824219,284.9243469238281,1.0,0.542426586151123,0.4759650230407715,0.4759650230407715,1.0,1.0,-2.949973821640014,1.0426753759384155,1.907298564910889,0.377019315958023,0.8898617625236511,0.8898617625236511,0.0,117.42633819580078,160.0,58005.3203125,0.0,2051.625732421875,1.0,279.4568176269531,283.25054931640625,297.304931640625,301.05865478515625,293.1499938964844,293.1499938964844,279.75,37295.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991762399673462,1.0,0.0,0.0,3.652102708816528,3.6521270275115967,8.899780254978396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6513671875,0.0,1545.2109375,1895.4371337890625,0.0,3395.90478515625,0.906953990459442,1.0,0.0,3.0,1.0,0.0
17835300,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.992214024066925,0.5118350982666016,0.4617700278759002,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.91876882314682,0.4097307324409485,0.3885456919670105,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9058263897895812,0.3938227593898773,0.2762836217880249,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8679628372192383,0.3471684753894806,0.3301161229610443,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7526665329933167,0.2234730571508407,1.0144823789596558,285.0541076660156,284.95001220703125,298.89581298828125,294.27325439453125,297.87457275390625,297.3142395019531,285.05731201171875,1.0,0.5491256713867188,0.4757146835327148,0.4757146835327148,1.0,1.0,-2.966325521469116,1.048674702644348,1.917650818824768,0.3799344003200531,0.9905808568000792,0.9905808568000792,0.0,124.82467651367188,160.0,57561.07421875,0.0,2117.355224609375,1.0,279.7025451660156,283.3912048339844,297.2581481933594,300.88409423828125,293.1499938964844,293.1499938964844,279.75,32935.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948112726211548,1.0,0.0,0.0,3.722924947738648,3.7229490280151367,9.248298624697782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2265625,0.0,1592.4388427734375,1895.4371337890625,0.0,3355.171630859375,0.9211648106575012,1.0,0.0,3.0,1.0,0.0
17835360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9744215607643129,0.5108168721199036,0.4605374932289123,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9002576470375061,0.4113388657569885,0.3903984129428863,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8879173994064331,0.3944767117500305,0.2769850492477417,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8517764210700989,0.3479724526405334,0.331211656332016,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.739004373550415,0.2237089276313781,1.0171788930892944,285.04461669921875,284.95001220703125,298.9042358398437,294.28009033203125,297.869873046875,297.3033752441406,285.0431823730469,1.0,0.5555517077445984,0.4748242497444153,0.4748242497444153,1.0,1.0,-2.973251819610596,1.0497171878814695,1.9235347509384155,0.3791447579860687,1.0,1.0,0.0,133.745361328125,178.0,57826.07421875,0.0,2173.979736328125,1.0,279.7430725097656,283.378662109375,297.2735900878906,300.96124267578125,293.1499938964844,293.1499938964844,279.45001220703125,32573.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943286538124084,1.0,0.0,0.0,3.80329179763794,3.803316831588745,9.651895425122348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.955078125,0.0,1683.7802734375,1895.4371337890625,0.0,3350.664306640625,0.937164843082428,1.0,0.0,3.0,1.0,0.0
17835420,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9377041459083556,0.5095915198326111,0.4599159955978393,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.870201587677002,0.4134942889213562,0.3934293389320373,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8573416471481323,0.3945946097373962,0.2778367102146148,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8247451782226562,0.3486557900905609,0.3328290581703186,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.71546870470047,0.2235443890094757,1.0207202434539795,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,297.86065673828125,297.2828063964844,284.89617919921875,1.0,0.5681265592575073,0.4730433523654938,0.4730433523654938,1.0,1.0,-2.983379602432251,1.0500584840774536,1.933321237564087,0.3771259188652038,0.899674117565155,0.899674117565155,0.0,152.33131408691406,196.0,58890.5625,0.0,2286.262939453125,1.0,279.4569091796875,283.2117614746094,297.3334655761719,301.1593017578125,293.1499938964844,293.1499938964844,279.1499938964844,37830.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90614253282547,1.0,0.0,0.0,3.746565818786621,3.746591091156006,9.366126505483408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4482421875,0.0,1657.33544921875,1895.4371337890625,0.0,3460.77099609375,0.9280991554260254,1.0,0.0,3.0,1.0,0.0
17835480,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9377041459083556,0.5095915198326111,0.4599159955978393,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.870201587677002,0.4134942889213562,0.3934293389320373,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8573416471481323,0.3945946097373962,0.2778367102146148,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8247451782226562,0.3486557900905609,0.3328290581703186,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.71546870470047,0.2235443890094757,1.0207202434539795,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,297.86065673828125,297.2828063964844,284.89617919921875,1.0,0.5681265592575073,0.4730433523654938,0.4730433523654938,1.0,1.0,-2.983379602432251,1.0500584840774536,1.933321237564087,0.3771259188652038,0.899674117565155,0.899674117565155,0.0,152.33131408691406,196.0,58890.5625,0.0,2286.262939453125,1.0,279.4569091796875,283.2117614746094,297.3334655761719,301.1593017578125,293.1499938964844,293.1499938964844,279.1499938964844,37830.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90614253282547,1.0,0.0,0.0,3.746565818786621,3.746591091156006,9.366126505483408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.4482421875,0.0,1657.33544921875,1895.4371337890625,0.0,3460.77099609375,0.9280991554260254,1.0,0.0,3.0,1.0,0.0
17835540,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9061777591705322,0.5093131065368652,0.460080623626709,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8467028141021729,0.4154455363750458,0.395935446023941,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8335365056991577,0.3944921493530273,0.2782543301582336,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8019296526908875,0.3491117358207702,0.3339492380619049,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6938541531562805,0.2231559753417968,1.022395133972168,284.8865966796875,284.95001220703125,298.93682861328125,294.3097839355469,297.8549194335937,297.2680358886719,284.8880920410156,1.0,0.5802452564239502,0.4712624549865722,0.4712624549865722,1.0,1.0,-2.990449905395508,1.0491431951522827,1.9413068294525144,0.3744314312934875,0.8294164538383484,0.8294164538383484,0.0,171.13763427734375,184.0,59040.41015625,0.0,2394.85009765625,1.0,279.1585693359375,283.18328857421875,297.3276672363281,301.1771240234375,293.1499938964844,293.1499938964844,279.45001220703125,40791.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125525951385498,1.0,0.0,0.0,3.5049068927764893,3.5049304962158203,8.196836915885797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.8251953125,0.0,1412.0849609375,1895.4371337890625,0.0,3520.277587890625,0.8776413202285767,1.0,0.0,3.0,1.0,0.0
17835600,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9061777591705322,0.5093131065368652,0.460080623626709,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8467028141021729,0.4154455363750458,0.395935446023941,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8335365056991577,0.3944921493530273,0.2782543301582336,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8019296526908875,0.3491117358207702,0.3339492380619049,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6938541531562805,0.2231559753417968,1.022395133972168,284.8865966796875,284.95001220703125,298.93682861328125,294.3097839355469,297.8549194335937,297.2680358886719,284.8880920410156,1.0,0.5802452564239502,0.4712624549865722,0.4712624549865722,1.0,1.0,-2.990449905395508,1.0491431951522827,1.9413068294525144,0.3744314312934875,0.8294164538383484,0.8294164538383484,0.0,171.13763427734375,184.0,59040.41015625,0.0,2394.85009765625,1.0,279.1585693359375,283.18328857421875,297.3276672363281,301.1771240234375,293.1499938964844,293.1499938964844,279.45001220703125,40791.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125525951385498,1.0,0.0,0.0,3.5049068927764893,3.5049304962158203,8.196836915885797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.8251953125,0.0,1412.0849609375,1895.4371337890625,0.0,3520.277587890625,0.8776413202285767,1.0,0.0,3.0,1.0,0.0
17835660,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9008029699325562,0.5109796524047852,0.4614312052726745,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8432029485702515,0.4184347093105316,0.3987199664115906,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290236592292786,0.3955807089805603,0.2789689600467682,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7974851131439209,0.350473552942276,0.3352237939834595,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6892248392105103,0.2233985662460327,1.0236493349075315,285.0000915527344,284.95001220703125,298.9525451660156,294.3259582519531,297.860107421875,297.2691345214844,284.9997253417969,1.0,0.5835838913917542,0.4701671004295349,0.4701671004295349,1.0,1.0,-2.999318122863769,1.0503164529800415,1.9490017890930176,0.3734428286552429,0.923473298549652,0.923473298549652,0.0,176.0830535888672,172.0,58519.32421875,0.0,2436.374755859375,1.0,279.4412841796875,283.30859375,297.2917785644531,301.0252990722656,293.1499938964844,293.1499938964844,279.1499938964844,33732.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015239477157592,1.0,0.0,0.0,3.616853713989258,3.616876840591431,8.728812304070743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5361328125,0.0,1479.7886962890625,1895.4371337890625,0.0,3417.78564453125,0.8963237404823303,1.0,0.0,3.0,1.0,0.0
17835720,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9008029699325562,0.5109796524047852,0.4614312052726745,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8432029485702515,0.4184347093105316,0.3987199664115906,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290236592292786,0.3955807089805603,0.2789689600467682,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7974851131439209,0.350473552942276,0.3352237939834595,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6892248392105103,0.2233985662460327,1.0236493349075315,285.0000915527344,284.95001220703125,298.9525451660156,294.3259582519531,297.860107421875,297.2691345214844,284.9997253417969,1.0,0.5835838913917542,0.4701671004295349,0.4701671004295349,1.0,1.0,-2.999318122863769,1.0503164529800415,1.9490017890930176,0.3734428286552429,0.923473298549652,0.923473298549652,0.0,176.0830535888672,172.0,58519.32421875,0.0,2436.374755859375,1.0,279.4412841796875,283.30859375,297.2917785644531,301.0252990722656,293.1499938964844,293.1499938964844,279.1499938964844,33732.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015239477157592,1.0,0.0,0.0,3.616853713989258,3.616876840591431,8.728812304070743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5361328125,0.0,1479.7886962890625,1895.4371337890625,0.0,3417.78564453125,0.8963237404823303,1.0,0.0,3.0,1.0,0.0
17835780,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9044800996780396,0.511286735534668,0.4619221687316894,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8476234674453735,0.4207695424556732,0.4009883403778076,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8320931196212769,0.3959394991397857,0.2792914509773254,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8011083006858826,0.3513056635856628,0.3360577821731567,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6918240785598755,0.2233688533306121,1.0234758853912354,284.9136657714844,284.95001220703125,298.9678955078125,294.34283447265625,297.859130859375,297.2611999511719,284.91455078125,1.0,0.5825487375259399,0.4690717458724975,0.4690717458724975,1.0,1.0,-3.003825187683105,1.0497708320617676,1.954054355621338,0.3718452155590057,0.8442240357398987,0.8442240357398987,0.0,173.7647705078125,160.0,59136.328125,0.0,2432.810546875,1.0,279.1585693359375,283.20440673828125,297.3588562011719,301.1994934082031,293.1499938964844,293.1499938964844,279.45001220703125,38610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086478352546692,1.0,0.0,0.0,3.493530750274658,3.493553638458252,8.143712761921051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.36328125,0.0,1384.6502685546875,1895.4371337890625,0.0,3484.051025390625,0.8729912638664246,1.0,0.0,3.0,1.0,0.0
17835840,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9044800996780396,0.511286735534668,0.4619221687316894,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8476234674453735,0.4207695424556732,0.4009883403778076,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8320931196212769,0.3959394991397857,0.2792914509773254,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8011083006858826,0.3513056635856628,0.3360577821731567,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6918240785598755,0.2233688533306121,1.0234758853912354,284.9136657714844,284.95001220703125,298.9678955078125,294.34283447265625,297.859130859375,297.2611999511719,284.91455078125,1.0,0.5825487375259399,0.4690717458724975,0.4690717458724975,1.0,1.0,-3.003825187683105,1.0497708320617676,1.954054355621338,0.3718452155590057,0.8442240357398987,0.8442240357398987,0.0,173.7647705078125,160.0,59136.328125,0.0,2432.810546875,1.0,279.1585693359375,283.20440673828125,297.3588562011719,301.1994934082031,293.1499938964844,293.1499938964844,279.45001220703125,38610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086478352546692,1.0,0.0,0.0,3.493530750274658,3.493553638458252,8.143712761921051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.36328125,0.0,1384.6502685546875,1895.4371337890625,0.0,3484.051025390625,0.8729912638664246,1.0,0.0,3.0,1.0,0.0
17835900,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9089042544364928,0.5119396448135376,0.4621102213859558,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.851963460445404,0.4222306311130523,0.4020673036575317,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8356279730796814,0.3964412212371826,0.2794081270694732,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8050190806388855,0.3519666492938995,0.3364109098911285,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6949906349182129,0.2235262989997863,1.023119568824768,285.0248413085937,284.95001220703125,298.9754943847656,294.3515319824219,297.8612060546875,297.2611999511719,285.0265808105469,1.0,0.5809691548347473,0.4685240983963012,0.4685240983963012,1.0,1.0,-3.0054800510406494,1.0492656230926514,1.956214427947998,0.3708231449127197,0.924252450466156,0.924252450466156,0.0,170.83421325683594,160.0,58483.5078125,0.0,2420.845703125,1.0,279.3981018066406,283.3285217285156,297.3150939941406,301.0081481933594,293.1499938964844,293.1499938964844,279.45001220703125,33750.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021851420402528,1.0,0.0,0.0,3.551419973373413,3.551442623138428,8.41583812416502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.8408203125,0.0,1409.8602294921875,1895.4371337890625,0.0,3423.9443359375,0.8834291696548462,1.0,0.0,3.0,1.0,0.0
17835960,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9156997203826904,0.5127137899398804,0.4626618027687073,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8580691814422607,0.4237999022006988,0.4033686220645904,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8408345580101013,0.3970741033554077,0.279714971780777,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.810515820980072,0.3527391850948334,0.3369567394256592,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6996804475784302,0.2237811833620071,1.0233774185180664,285.0080261230469,284.95001220703125,298.9830017089844,294.3603820800781,297.8642883300781,297.26275634765625,285.0062866210937,1.0,0.5790321826934814,0.4679805338382721,0.4679805338382721,1.0,1.0,-3.0090410709381104,1.049516677856445,1.959524273872376,0.3701781034469604,0.9359159469604492,0.9359159469604492,0.0,166.86473083496094,148.0,58709.55859375,0.0,2407.031494140625,1.0,279.4419250488281,283.31103515625,297.3340148925781,301.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,32953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997925519943237,1.0,0.0,0.0,3.628678798675537,3.62870192527771,8.785982572590001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.263671875,0.0,1486.913818359375,1895.4371337890625,0.0,3401.650634765625,0.8981224894523621,1.0,0.0,3.0,1.0,0.0
17836020,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.929696798324585,0.5126698613166809,0.46269690990448,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8706284761428833,0.4259233772754669,0.4052544236183166,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8515493273735046,0.3974024355411529,0.2798786461353302,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8211422562599182,0.3535286486148834,0.3375579416751861,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7092230319976807,0.223856896162033,1.0227434635162354,284.9041442871094,284.95001220703125,298.9967041015625,294.3769836425781,297.8633117675781,297.2557678222656,284.9068908691406,1.0,0.5745161175727844,0.4669803977012634,0.4669803977012634,1.0,1.0,-3.011515617370605,1.048323631286621,1.963192105293274,0.3685936033725738,0.8473281860351562,0.8473281860351562,0.0,158.86685180664062,148.0,59344.62109375,0.0,2370.497314453125,1.0,279.1605224609375,283.1944274902344,297.4027099609375,301.2634582519531,293.1499938964844,293.1499938964844,279.1499938964844,38918.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081571102142334,1.0,0.0,0.0,3.514212131500244,3.514235496520996,8.24041819669219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2841796875,0.0,1408.30224609375,1895.4371337890625,0.0,3479.4931640625,0.8777045607566833,1.0,0.0,3.0,1.0,0.0
17836080,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9310035705566406,0.5126826167106628,0.4626530110836029,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8718121647834778,0.4261162579059601,0.4053909480571747,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8525623679161072,0.3974397182464599,0.2798703908920288,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8221139907836914,0.3536029756069183,0.3375861644744873,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7100971341133118,0.223866119980812,1.0226099491119385,284.9088134765625,284.95001220703125,298.9978942871094,294.3784484863281,297.86334228515625,297.2553100585937,284.9104919433594,1.0,0.5740705132484436,0.4668934345245361,0.4668934345245361,1.0,1.0,-3.0114903450012207,1.0481241941452026,1.963366150856018,0.3684132993221283,0.848115861415863,0.848115861415863,0.0,158.13092041015625,136.0,59347.375,0.0,2366.671875,1.0,279.1579284667969,283.1973876953125,297.4006042480469,301.25634765625,293.1499938964844,293.1499938964844,279.45001220703125,38617.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908183753490448,1.0,0.0,0.0,3.5104591846466064,3.51048231124878,8.222826863857335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.5458984375,0.0,1402.2274169921875,1895.4371337890625,0.0,3479.74072265625,0.8766989707946777,1.0,0.0,3.0,1.0,0.0
17836140,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.951685667037964,0.5139113068580627,0.4630387425422668,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905697464942932,0.4291630983352661,0.4076325893402099,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8690985441207886,0.3986161649227142,0.2802110016345978,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374587893486023,0.3550857901573181,0.3383844792842865,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7232474088668823,0.2243702858686447,1.0222676992416382,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,297.8687744140625,297.2576904296875,285.0044860839844,1.0,0.5683112740516663,0.4658063352108001,0.4658063352108001,1.0,1.0,-3.015599489212036,1.0473815202713013,1.9682180881500244,0.3668543696403503,0.939561367034912,0.939561367034912,0.0,147.631103515625,124.0,58903.17578125,0.0,2320.17822265625,1.0,279.4414367675781,283.3066711425781,297.37322998046875,301.1307678222656,293.1499938964844,293.1499938964844,279.1499938964844,33073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996831178665161,1.0,0.0,0.0,3.6434946060180655,3.6435179710388175,8.857875286594208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.2998046875,0.0,1504.0882568359375,1895.4371337890625,0.0,3400.630126953125,0.9017131924629213,1.0,0.0,3.0,1.0,0.0
17836200,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.951685667037964,0.5139113068580627,0.4630387425422668,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8905697464942932,0.4291630983352661,0.4076325893402099,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8690985441207886,0.3986161649227142,0.2802110016345978,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374587893486023,0.3550857901573181,0.3383844792842865,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7232474088668823,0.2243702858686447,1.0222676992416382,285.005615234375,284.95001220703125,299.0126037597656,294.3969421386719,297.8687744140625,297.2576904296875,285.0044860839844,1.0,0.5683112740516663,0.4658063352108001,0.4658063352108001,1.0,1.0,-3.015599489212036,1.0473815202713013,1.9682180881500244,0.3668543696403503,0.939561367034912,0.939561367034912,0.0,147.631103515625,124.0,58903.17578125,0.0,2320.17822265625,1.0,279.4414367675781,283.3066711425781,297.37322998046875,301.1307678222656,293.1499938964844,293.1499938964844,279.1499938964844,33073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996831178665161,1.0,0.0,0.0,3.6434946060180655,3.6435179710388175,8.857875286594208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.2998046875,0.0,1504.0882568359375,1895.4371337890625,0.0,3400.630126953125,0.9017131924629213,1.0,0.0,3.0,1.0,0.0
17836260,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9731356501579284,0.5137651562690735,0.4628334641456604,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9128638505935668,0.431501567363739,0.4095937609672546,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8887829780578613,0.3990142941474914,0.2803308665752411,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8556548953056335,0.3559814095497131,0.3389674127101898,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7378632426261902,0.2245234251022339,1.0214529037475586,284.9066162109375,284.95001220703125,299.0272216796875,294.4158020019531,297.8686828613281,297.2517395019531,284.9083557128906,1.0,0.5620580315589905,0.4647737443447113,0.4647737443447113,1.0,1.0,-3.01758337020874,1.0458860397338867,1.9716973304748533,0.365195631980896,0.8504202961921692,0.8504202961921692,0.0,136.87692260742188,112.0,59544.67578125,0.0,2268.42041015625,1.0,279.15777587890625,283.19268798828125,297.4382019042969,301.3069763183594,293.1499938964844,293.1499938964844,279.45001220703125,38673.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90805846452713,1.0,0.0,0.0,3.525956153869629,3.525979518890381,8.295587008433358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1552734375,0.0,1418.8203125,1895.4371337890625,0.0,3478.57666015625,0.8801674246788025,1.0,0.0,3.0,1.0,0.0
17836320,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9731356501579284,0.5137651562690735,0.4628334641456604,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9128638505935668,0.431501567363739,0.4095937609672546,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8887829780578613,0.3990142941474914,0.2803308665752411,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8556548953056335,0.3559814095497131,0.3389674127101898,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7378632426261902,0.2245234251022339,1.0214529037475586,284.9066162109375,284.95001220703125,299.0272216796875,294.4158020019531,297.8686828613281,297.2517395019531,284.9083557128906,1.0,0.5620580315589905,0.4647737443447113,0.4647737443447113,1.0,1.0,-3.01758337020874,1.0458860397338867,1.9716973304748533,0.365195631980896,0.8504202961921692,0.8504202961921692,0.0,136.87692260742188,112.0,59544.67578125,0.0,2268.42041015625,1.0,279.15777587890625,283.19268798828125,297.4382019042969,301.3069763183594,293.1499938964844,293.1499938964844,279.45001220703125,38673.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90805846452713,1.0,0.0,0.0,3.525956153869629,3.525979518890381,8.295587008433358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.1552734375,0.0,1418.8203125,1895.4371337890625,0.0,3478.57666015625,0.8801674246788025,1.0,0.0,3.0,1.0,0.0
17836380,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9961954951286316,0.5149099826812744,0.463096410036087,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9443788528442384,0.4345805048942566,0.4118174612522125,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.915503203868866,0.4002195000648498,0.2806578278541565,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8802809119224548,0.3574887812137604,0.3397442102432251,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.757454514503479,0.2250792384147644,1.0211396217346191,285.0057678222656,284.95001220703125,299.041748046875,294.43487548828125,297.8746643066406,297.2549743652344,285.004638671875,1.0,0.555539608001709,0.4637411534786224,0.4637411534786224,1.0,1.0,-3.021515369415283,1.045163631439209,1.976351857185364,0.3637276589870453,0.9428892731666564,0.9428892731666564,0.0,125.23914337158205,100.0,59082.421875,0.0,2215.5126953125,1.0,279.4415588378906,283.3042907714844,297.4109191894531,301.18017578125,293.1499938964844,293.1499938964844,279.1499938964844,33113.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994995355606079,1.0,0.0,0.0,3.6569199562072754,3.6569435596466064,8.923273071559379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.734375,0.0,1519.241455078125,1895.4371337890625,0.0,3398.9189453125,0.90476793050766,1.0,0.0,3.0,1.0,0.0
17836440,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9961954951286316,0.5149099826812744,0.463096410036087,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9443788528442384,0.4345805048942566,0.4118174612522125,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.915503203868866,0.4002195000648498,0.2806578278541565,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8802809119224548,0.3574887812137604,0.3397442102432251,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.757454514503479,0.2250792384147644,1.0211396217346191,285.0057678222656,284.95001220703125,299.041748046875,294.43487548828125,297.8746643066406,297.2549743652344,285.004638671875,1.0,0.555539608001709,0.4637411534786224,0.4637411534786224,1.0,1.0,-3.021515369415283,1.045163631439209,1.976351857185364,0.3637276589870453,0.9428892731666564,0.9428892731666564,0.0,125.23914337158205,100.0,59082.421875,0.0,2215.5126953125,1.0,279.4415588378906,283.3042907714844,297.4109191894531,301.18017578125,293.1499938964844,293.1499938964844,279.1499938964844,33113.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994995355606079,1.0,0.0,0.0,3.6569199562072754,3.6569435596466064,8.923273071559379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.734375,0.0,1519.241455078125,1895.4371337890625,0.0,3398.9189453125,0.90476793050766,1.0,0.0,3.0,1.0,0.0
17836500,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.5154313445091248,0.4626940488815307,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9506620168685912,0.4357615709304809,0.4130924940109253,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9210634231567384,0.4004396200180053,0.28094682097435,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8852081298828125,0.3579443395137787,0.3403052091598511,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7612987756729126,0.2251648008823394,1.0218572616577148,284.8697509765625,284.95001220703125,299.04901123046875,294.4444580078125,297.8752136230469,297.2538452148437,284.8641052246094,1.0,0.5512791275978088,0.4632248282432556,0.4632248282432556,1.0,1.0,-3.0027222633361816,1.0362913608551023,1.9664307832717896,0.3630388379096985,0.8495643734931946,0.8495643734931946,0.0,122.7966537475586,100.0,59770.05078125,0.0,2185.48974609375,1.0,279.1974792480469,283.1509704589844,297.4770812988281,301.4093933105469,293.1499938964844,293.1499938964844,279.1499938964844,37657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057884216308594,1.0,0.0,0.0,3.6235835552215576,3.623607635498047,8.761326171224937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.8525390625,0.0,1516.287841796875,1895.4371337890625,0.0,3457.47802734375,0.8981062769889832,1.0,0.0,3.0,1.0,0.0
17836560,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.517378568649292,0.4426673948764801,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9668840169906616,0.4368196725845337,0.41386279463768,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.937650978565216,0.4005145132541656,0.2808378636837005,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8994875550270081,0.3582860231399536,0.3404082953929901,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7729198932647705,0.2251691073179245,1.0208473205566406,284.89361572265625,284.95001220703125,299.0563049316406,294.4540710449219,297.87744140625,297.2543640136719,284.8952941894531,1.0,0.547391951084137,0.4627983868122101,0.4627983868122101,1.0,1.0,-3.000121831893921,1.0346026420593262,1.9655191898345947,0.3586601316928863,0.8408503532409668,0.8408503532409668,0.0,116.88558197021484,103.0,59263.31640625,0.0,2134.973876953125,1.0,279.15789794921875,283.1839294433594,297.4730224609375,301.3367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39517.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073213934898376,1.0,0.0,0.0,3.516775369644165,3.516798973083496,8.252443990386382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.6142578125,0.0,1415.2955322265625,1895.4371337890625,0.0,3471.728759765625,0.8786525130271912,1.0,0.0,3.0,1.0,0.0
17836620,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254160761833191,0.4266774952411651,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.979964017868042,0.4397645592689514,0.4162656962871551,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.951302409172058,0.4015683233737945,0.2812870740890503,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.91226989030838,0.3596578538417816,0.3413636982440948,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7828008532524109,0.2255965024232864,1.0214414596557615,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,297.89666748046875,297.2782592773437,284.98455810546875,1.0,0.5430158376693726,0.4619454443454742,0.4619454443454742,1.0,1.0,-2.9861655235290527,1.027249813079834,1.9589157104492188,0.354375272989273,0.9174587726593018,0.9174587726593018,0.0,112.2135238647461,121.0,58286.92578125,0.0,2087.01953125,1.0,279.4413757324219,283.2927551269531,297.43804931640625,301.168212890625,293.1499938964844,293.1499938964844,279.1499938964844,33994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964259624481201,1.0,0.0,0.0,3.617829322814941,3.617852687835693,8.733522918191738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.583984375,0.0,1482.8009033203125,1895.4371337890625,0.0,3370.24658203125,0.8965356349945068,1.0,0.0,3.0,1.0,0.0
17836680,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5254160761833191,0.4266774952411651,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.979964017868042,0.4397645592689514,0.4162656962871551,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.951302409172058,0.4015683233737945,0.2812870740890503,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.91226989030838,0.3596578538417816,0.3413636982440948,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7828008532524109,0.2255965024232864,1.0214414596557615,284.9856262207031,284.95001220703125,299.0708923339844,294.4732971191406,297.89666748046875,297.2782592773437,284.98455810546875,1.0,0.5430158376693726,0.4619454443454742,0.4619454443454742,1.0,1.0,-2.9861655235290527,1.027249813079834,1.9589157104492188,0.354375272989273,0.9174587726593018,0.9174587726593018,0.0,112.2135238647461,121.0,58286.92578125,0.0,2087.01953125,1.0,279.4413757324219,283.2927551269531,297.43804931640625,301.168212890625,293.1499938964844,293.1499938964844,279.1499938964844,33994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964259624481201,1.0,0.0,0.0,3.617829322814941,3.617852687835693,8.733522918191738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.583984375,0.0,1482.8009033203125,1895.4371337890625,0.0,3370.24658203125,0.8965356349945068,1.0,0.0,3.0,1.0,0.0
17836740,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5303177237510681,0.4324129819869995,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9777247309684752,0.4421072602272033,0.4186660349369049,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9471578001976012,0.4019618034362793,0.2817223370075226,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9087586998939514,0.3605379164218902,0.3423735797405243,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7796058654785156,0.2257710248231887,1.0228385925292969,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.9088439941406,297.2903747558594,284.9164123535156,1.0,0.5466147065162659,0.4610925316810608,0.4610925316810608,1.0,1.0,-2.999328851699829,1.0305635929107666,1.968765377998352,0.3545973896980285,0.8427907228469849,0.8427907228469849,0.0,114.18268585205078,139.0,58877.98828125,0.0,2119.82861328125,1.0,279.15869140625,283.2023010253906,297.5019226074219,301.32354736328125,293.1499938964844,293.1499938964844,279.45001220703125,38637.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020200371742249,1.0,0.0,0.0,3.4798896312713623,3.479912519454956,8.080239126684319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9970703125,0.0,1370.83642578125,1895.4371337890625,0.0,3422.406982421875,0.8701682090759277,1.0,0.0,3.0,1.0,0.0
