time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.5303177237510681,0.4324129819869995,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9777247309684752,0.4421072602272033,0.4186660349369049,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9471578001976012,0.4019618034362793,0.2817223370075226,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9087586998939514,0.3605379164218902,0.3423735797405243,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7796058654785156,0.2257710248231887,1.0228385925292969,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.9088439941406,297.2903747558594,284.9164123535156,1.0,0.5466147065162659,0.4610925316810608,0.4610925316810608,1.0,1.0,-2.999328851699829,1.0305635929107666,1.968765377998352,0.3545973896980285,0.8427907228469849,0.8427907228469849,0.0,114.18268585205078,139.0,58877.98828125,0.0,2119.82861328125,1.0,279.15869140625,283.2023010253906,297.5019226074219,301.32354736328125,293.1499938964844,293.1499938964844,279.45001220703125,38637.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020200371742249,1.0,0.0,0.0,3.4798896312713623,3.479912519454956,8.080239126684319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9970703125,0.0,1370.83642578125,1895.4371337890625,0.0,3422.406982421875,0.8701682090759277,1.0,0.0,3.0,1.0,0.0
17836860,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306079983711243,0.4526563882827759,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9656646251678468,0.4452191889286041,0.4216085970401764,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9318004250526428,0.4031776189804077,0.2825686931610107,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956977128982544,0.3620451986789703,0.3438391387462616,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7684058547019958,0.2263359278440475,1.0258663892745972,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,297.9100036621094,297.2845153808594,285.02655029296875,1.0,0.5556177496910095,0.4603084325790405,0.4603084325790405,1.0,1.0,-3.033599615097046,1.0422594547271729,1.991340160369873,0.3586092889308929,0.9523930549621582,0.9523930549621582,0.0,120.84820556640624,157.0,58988.796875,0.0,2214.4072265625,1.0,279.4412841796875,283.31866455078125,297.48834228515625,301.237548828125,293.1499938964844,293.1499938964844,279.1499938964844,32367.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935752511024475,1.0,0.0,0.0,3.636758089065552,3.6367812156677246,8.825150530356041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.80859375,0.0,1491.4027099609375,1895.4371337890625,0.0,3343.62646484375,0.8998326659202576,1.0,0.0,3.0,1.0,0.0
17836920,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306079983711243,0.4526563882827759,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9656646251678468,0.4452191889286041,0.4216085970401764,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9318004250526428,0.4031776189804077,0.2825686931610107,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956977128982544,0.3620451986789703,0.3438391387462616,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7684058547019958,0.2263359278440475,1.0258663892745972,285.0267639160156,284.95001220703125,299.1004333496094,294.511474609375,297.9100036621094,297.2845153808594,285.02655029296875,1.0,0.5556177496910095,0.4603084325790405,0.4603084325790405,1.0,1.0,-3.033599615097046,1.0422594547271729,1.991340160369873,0.3586092889308929,0.9523930549621582,0.9523930549621582,0.0,120.84820556640624,157.0,58988.796875,0.0,2214.4072265625,1.0,279.4412841796875,283.31866455078125,297.48834228515625,301.237548828125,293.1499938964844,293.1499938964844,279.1499938964844,32367.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935752511024475,1.0,0.0,0.0,3.636758089065552,3.6367812156677246,8.825150530356041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.80859375,0.0,1491.4027099609375,1895.4371337890625,0.0,3343.62646484375,0.8998326659202576,1.0,0.0,3.0,1.0,0.0
17836980,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9906549453735352,0.5244525671005249,0.4737626910209656,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9391798973083496,0.4474689662456512,0.4244093894958496,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9037333130836488,0.4034752547740936,0.283299446105957,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8718008399009705,0.3628327250480652,0.34523805975914,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7484622001647949,0.2263912558555603,1.0289719104766846,284.9263000488281,284.95001220703125,299.115478515625,294.5302124023437,297.8936767578125,297.2519226074219,284.9266662597656,1.0,0.5676948428153992,0.4595243632793426,0.4595243632793426,1.0,1.0,-3.06782603263855,1.053813099861145,2.0140130519866943,0.3633372187614441,0.8787859678268433,0.8787859678268433,0.0,133.28204345703125,175.0,60573.703125,0.0,2341.709228515625,1.0,279.15753173828125,283.1903686523437,297.5690002441406,301.489013671875,293.1499938964844,293.1499938964844,279.45001220703125,36955.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90519917011261,1.0,0.0,0.0,3.5908689498901367,3.590892553329468,8.603842047705257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.0458984375,0.0,1475.4075927734375,1895.4371337890625,0.0,3451.998291015625,0.8931487798690796,1.0,0.0,3.0,1.0,0.0
17837040,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9906549453735352,0.5244525671005249,0.4737626910209656,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9391798973083496,0.4474689662456512,0.4244093894958496,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9037333130836488,0.4034752547740936,0.283299446105957,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8718008399009705,0.3628327250480652,0.34523805975914,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7484622001647949,0.2263912558555603,1.0289719104766846,284.9263000488281,284.95001220703125,299.115478515625,294.5302124023437,297.8936767578125,297.2519226074219,284.9266662597656,1.0,0.5676948428153992,0.4595243632793426,0.4595243632793426,1.0,1.0,-3.06782603263855,1.053813099861145,2.0140130519866943,0.3633372187614441,0.8787859678268433,0.8787859678268433,0.0,133.28204345703125,175.0,60573.703125,0.0,2341.709228515625,1.0,279.15753173828125,283.1903686523437,297.5690002441406,301.489013671875,293.1499938964844,293.1499938964844,279.45001220703125,36955.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90519917011261,1.0,0.0,0.0,3.5908689498901367,3.590892553329468,8.603842047705257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.0458984375,0.0,1475.4075927734375,1895.4371337890625,0.0,3451.998291015625,0.8931487798690796,1.0,0.0,3.0,1.0,0.0
17837100,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9724358320236206,0.5223151445388794,0.4713717401027679,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9192676544189452,0.4487684071063995,0.4258228242397308,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8861337304115295,0.4038093388080597,0.2836655378341675,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8556069135665894,0.3633418083190918,0.3459433615207672,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.735206663608551,0.2264578193426132,1.0305875539779663,285.03680419921875,284.95001220703125,299.12310791015625,294.5394287109375,297.8920593261719,297.2460327148437,285.0394897460937,1.0,0.5734772682189941,0.4591323137283325,0.4591323137283325,1.0,1.0,-3.0707268714904785,1.0540716648101809,2.016655206680298,0.3628124296665191,0.9620481133461,0.9620481133461,0.0,142.31088256835938,175.0,59973.17578125,0.0,2393.707275390625,1.0,279.40106201171875,283.3170166015625,297.52569580078125,301.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,33141.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010534882545472,1.0,0.0,0.0,3.6541788578033447,3.654202461242676,8.909901225706562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.630859375,0.0,1516.410400390625,1895.4371337890625,0.0,3413.402587890625,0.9057899713516236,1.0,0.0,3.0,1.0,0.0
17837160,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.955289661884308,0.5213584899902344,0.4704095423221588,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9035682678222656,0.4501811265945434,0.4274752140045166,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8716898560523987,0.4042746722698211,0.2842251658439636,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8425732851028442,0.3639531135559082,0.346841812133789,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7243344187736511,0.2265920788049698,1.0327394008636477,285.023193359375,284.95001220703125,299.1307983398437,294.5485534667969,297.8931579589844,297.2450256347656,285.021240234375,1.0,0.579342246055603,0.4583285450935364,0.4583285450935364,1.0,1.0,-3.075892686843872,1.0543261766433716,2.02156662940979,0.361909955739975,0.9807842969894408,0.9807842969894408,0.0,151.06886291503906,193.0,60291.8203125,0.0,2449.28857421875,1.0,279.4427490234375,283.3008117675781,297.5412292480469,301.3860778808594,293.1499938964844,293.1499938964844,279.1499938964844,32440.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003785848617554,1.0,0.0,0.0,3.7377610206604,3.7377851009368896,9.32215527882363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.458984375,0.0,1605.7398681640625,1895.4371337890625,0.0,3407.11328125,0.9223812222480774,1.0,0.0,3.0,1.0,0.0
17837220,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9215101003646852,0.5190843343734741,0.4691076278686523,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8774505853652954,0.451982319355011,0.4301386177539825,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.846400260925293,0.4041210114955902,0.2848499715328216,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196848630905151,0.3643158078193664,0.3481197953224182,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7032308578491211,0.2262661308050155,1.035435676574707,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,297.890380859375,297.2358093261719,284.9001159667969,1.0,0.5909329056739807,0.4567210078239441,0.4567210078239441,1.0,1.0,-3.08306622505188,1.0534453392028809,2.029620885848999,0.3595765233039856,0.8769319653511047,0.8769319653511047,0.0,169.36341857910156,196.0,61186.54296875,0.0,2559.030517578125,1.0,279.15692138671875,283.1598205566406,297.6005859375,301.5752868652344,293.1499938964844,293.1499938964844,279.45001220703125,38256.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110918045043944,1.0,0.0,0.0,3.651323080062866,3.651347398757935,8.89598027242755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.638671875,0.0,1551.52978515625,1895.4371337890625,0.0,3506.733642578125,0.907407522201538,1.0,0.0,3.0,1.0,0.0
17837280,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9215101003646852,0.5190843343734741,0.4691076278686523,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8774505853652954,0.451982319355011,0.4301386177539825,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.846400260925293,0.4041210114955902,0.2848499715328216,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8196848630905151,0.3643158078193664,0.3481197953224182,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7032308578491211,0.2262661308050155,1.035435676574707,284.8979797363281,284.95001220703125,299.1464538574219,294.5664367675781,297.890380859375,297.2358093261719,284.9001159667969,1.0,0.5909329056739807,0.4567210078239441,0.4567210078239441,1.0,1.0,-3.08306622505188,1.0534453392028809,2.029620885848999,0.3595765233039856,0.8769319653511047,0.8769319653511047,0.0,169.36341857910156,196.0,61186.54296875,0.0,2559.030517578125,1.0,279.15692138671875,283.1598205566406,297.6005859375,301.5752868652344,293.1499938964844,293.1499938964844,279.45001220703125,38256.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110918045043944,1.0,0.0,0.0,3.651323080062866,3.651347398757935,8.89598027242755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.638671875,0.0,1551.52978515625,1895.4371337890625,0.0,3506.733642578125,0.907407522201538,1.0,0.0,3.0,1.0,0.0
17837340,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9044472575187684,0.5188735127449036,0.4688611924648285,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8647394180297852,0.4545514285564422,0.4327510893344879,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8338561058044434,0.4047954380512237,0.285449206829071,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8075709939002991,0.3652887344360351,0.3492724001407623,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6913583874702454,0.2262928038835525,1.0369962453842163,285.01202392578125,284.95001220703125,299.1624755859375,294.583740234375,297.89361572265625,297.2355041503906,285.0109558105469,1.0,0.5980576276779175,0.4551134407520294,0.4551134407520294,1.0,1.0,-3.0898876190185547,1.0524102449417114,2.037477493286133,0.356964647769928,0.9794912338256836,0.9794912338256836,0.0,180.78907775878903,199.0,60640.8515625,0.0,2632.39013671875,1.0,279.4424743652344,283.2857666015625,297.5655212402344,301.4364624023437,293.1499938964844,293.1499938964844,279.1499938964844,33168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90364271402359,1.0,0.0,0.0,3.772506237030029,3.772531032562256,9.496274060438736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.2548828125,0.0,1651.884033203125,1895.4371337890625,0.0,3437.515869140625,0.930894136428833,1.0,0.0,3.0,1.0,0.0
17837400,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9044472575187684,0.5188735127449036,0.4688611924648285,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8647394180297852,0.4545514285564422,0.4327510893344879,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8338561058044434,0.4047954380512237,0.285449206829071,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8075709939002991,0.3652887344360351,0.3492724001407623,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6913583874702454,0.2262928038835525,1.0369962453842163,285.01202392578125,284.95001220703125,299.1624755859375,294.583740234375,297.89361572265625,297.2355041503906,285.0109558105469,1.0,0.5980576276779175,0.4551134407520294,0.4551134407520294,1.0,1.0,-3.0898876190185547,1.0524102449417114,2.037477493286133,0.356964647769928,0.9794912338256836,0.9794912338256836,0.0,180.78907775878903,199.0,60640.8515625,0.0,2632.39013671875,1.0,279.4424743652344,283.2857666015625,297.5655212402344,301.4364624023437,293.1499938964844,293.1499938964844,279.1499938964844,33168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90364271402359,1.0,0.0,0.0,3.772506237030029,3.772531032562256,9.496274060438736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.2548828125,0.0,1651.884033203125,1895.4371337890625,0.0,3437.515869140625,0.930894136428833,1.0,0.0,3.0,1.0,0.0
17837460,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8941299319267273,0.5174476504325867,0.468227744102478,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8571060299873352,0.4563380777835846,0.4349701404571533,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8258931636810303,0.404662162065506,0.2857680320739746,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994496822357178,0.3656355738639831,0.3501043319702148,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6836515069007874,0.2259463220834732,1.0375330448150637,284.895263671875,284.95001220703125,299.17889404296875,294.6003723144531,297.8931579589844,297.22857666015625,284.8974609375,1.0,0.6029919385910034,0.4540453255176544,0.4540453255176544,1.0,1.0,-3.09383225440979,1.0514260530471802,2.0424060821533203,0.3551927506923675,0.8768536448478699,0.8768536448478699,0.0,188.77395629882807,202.0,61400.0546875,0.0,2682.220947265625,1.0,279.15673828125,283.1529541015625,297.6255798339844,301.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,38670.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124852418899536,1.0,0.0,0.0,3.669982671737671,3.6700074672698975,8.987136652649497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.63671875,0.0,1575.6029052734375,1895.4371337890625,0.0,3519.6533203125,0.911921501159668,1.0,0.0,3.0,1.0,0.0
17837520,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8941299319267273,0.5174476504325867,0.468227744102478,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8571060299873352,0.4563380777835846,0.4349701404571533,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8258931636810303,0.404662162065506,0.2857680320739746,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994496822357178,0.3656355738639831,0.3501043319702148,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6836515069007874,0.2259463220834732,1.0375330448150637,284.895263671875,284.95001220703125,299.17889404296875,294.6003723144531,297.8931579589844,297.22857666015625,284.8974609375,1.0,0.6029919385910034,0.4540453255176544,0.4540453255176544,1.0,1.0,-3.09383225440979,1.0514260530471802,2.0424060821533203,0.3551927506923675,0.8768536448478699,0.8768536448478699,0.0,188.77395629882807,202.0,61400.0546875,0.0,2682.220947265625,1.0,279.15673828125,283.1529541015625,297.6255798339844,301.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,38670.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124852418899536,1.0,0.0,0.0,3.669982671737671,3.6700074672698975,8.987136652649497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.63671875,0.0,1575.6029052734375,1895.4371337890625,0.0,3519.6533203125,0.911921501159668,1.0,0.0,3.0,1.0,0.0
17837580,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878511190414429,0.5174940228462219,0.4680753648281097,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8530145883560181,0.4589590430259704,0.4373838901519775,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8211299777030945,0.4054119288921356,0.2862395346164703,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946630716323853,0.3666571974754333,0.3510565459728241,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6789088249206543,0.2260361164808273,1.0381925106048584,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,297.8983764648437,297.2298583984375,285.0116271972656,1.0,0.606687068939209,0.452977180480957,0.452977180480957,1.0,1.0,-3.0990467071533203,1.0509763956069946,2.0480704307556152,0.3534387052059173,0.9815413355827332,0.9815413355827332,0.0,194.18634033203125,205.0,60803.65234375,0.0,2721.10498046875,1.0,279.4433898925781,283.28271484375,297.592529296875,301.4740295410156,293.1499938964844,293.1499938964844,279.1499938964844,33261.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904041826725006,1.0,0.0,0.0,3.787099838256836,3.7871248722076416,9.56988742473186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.8193359375,0.0,1669.85888671875,1895.4371337890625,0.0,3441.230224609375,0.934020221233368,1.0,0.0,3.0,1.0,0.0
17837640,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8878511190414429,0.5174940228462219,0.4680753648281097,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8530145883560181,0.4589590430259704,0.4373838901519775,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8211299777030945,0.4054119288921356,0.2862395346164703,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7946630716323853,0.3666571974754333,0.3510565459728241,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6789088249206543,0.2260361164808273,1.0381925106048584,285.01318359375,284.95001220703125,299.1958312988281,294.6162109375,297.8983764648437,297.2298583984375,285.0116271972656,1.0,0.606687068939209,0.452977180480957,0.452977180480957,1.0,1.0,-3.0990467071533203,1.0509763956069946,2.0480704307556152,0.3534387052059173,0.9815413355827332,0.9815413355827332,0.0,194.18634033203125,205.0,60803.65234375,0.0,2721.10498046875,1.0,279.4433898925781,283.28271484375,297.592529296875,301.4740295410156,293.1499938964844,293.1499938964844,279.1499938964844,33261.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904041826725006,1.0,0.0,0.0,3.787099838256836,3.7871248722076416,9.56988742473186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.8193359375,0.0,1669.85888671875,1895.4371337890625,0.0,3441.230224609375,0.934020221233368,1.0,0.0,3.0,1.0,0.0
17837700,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8853687644004822,0.5169289112091064,0.4680193066596985,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8515703678131104,0.4599513709545135,0.4386228919029236,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8193003535270691,0.4054629206657409,0.28650963306427,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7928668856620789,0.3669248819351196,0.3515727519989013,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6770989894866943,0.2259531617164611,1.0387457609176636,284.8751220703125,284.95001220703125,299.2044677734375,294.6238098144531,297.8992919921875,297.2278747558594,284.8710632324219,1.0,0.6083187460899353,0.4524431228637695,0.4524431228637695,1.0,1.0,-3.102085590362549,1.050902009010315,2.0511834621429443,0.3527383506298065,0.8886110186576843,0.8886110186576843,0.0,196.44879150390625,205.0,61809.015625,0.0,2739.09375,1.0,279.1946105957031,283.1257019042969,297.6569519042969,301.7086181640625,293.1499938964844,293.1499938964844,279.1499938964844,37030.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104037284851074,1.0,0.0,0.0,3.765353202819824,3.765378713607788,9.460296723773354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3984375,0.0,1673.2840576171875,1895.4371337890625,0.0,3500.35009765625,0.9298259019851683,1.0,0.0,3.0,1.0,0.0
17837760,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8822470903396606,0.5160996317863464,0.4673951268196106,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8496518731117249,0.4607652723789215,0.4395081102848053,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169702291488647,0.405317485332489,0.2865026295185089,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.790592610836029,0.3670310378074646,0.3517972826957702,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6748692989349365,0.2257492989301681,1.0384186506271362,284.89532470703125,284.95001220703125,299.2132873535156,294.63116455078125,297.8990478515625,297.22412109375,284.8976135253906,1.0,0.6096916794776917,0.4519133269786834,0.4519133269786834,1.0,1.0,-3.1022703647613525,1.0497363805770874,2.0525341033935547,0.3515531718730926,0.8786616325378418,0.8786616325378418,0.0,198.88546752929688,193.0,61547.06640625,0.0,2752.3623046875,1.0,279.1568298339844,283.1495056152344,297.6544189453125,301.653564453125,293.1499938964844,293.1499938964844,279.45001220703125,38725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125441908836364,1.0,0.0,0.0,3.68189001083374,3.681914806365967,9.045548381436674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.400390625,0.0,1589.50634765625,1895.4371337890625,0.0,3520.199951171875,0.9145873188972472,1.0,0.0,3.0,1.0,0.0
17837820,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.885342001914978,0.5161091685295105,0.4669061303138733,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8540786504745483,0.46340012550354,0.4416060447692871,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.820104718208313,0.4060907363891601,0.2867487072944641,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.794161856174469,0.368071049451828,0.3524390161037445,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6774217486381531,0.2258927077054977,1.037761688232422,285.01275634765625,284.95001220703125,299.2313232421875,294.6451416015625,297.905029296875,297.2262268066406,285.0111083984375,1.0,0.607949435710907,0.4508537650108337,0.4508537650108337,1.0,1.0,-3.1044771671295166,1.0481164455413818,2.0563607215881348,0.3493516743183136,0.98312908411026,0.98312908411026,0.0,195.9308013916016,181.0,60895.91015625,0.0,2741.123046875,1.0,279.4434509277344,283.2793884277344,297.6206359863281,301.5097045898437,293.1499938964844,293.1499938964844,279.1499938964844,33336.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039744138717652,1.0,0.0,0.0,3.7962565422058105,3.796281337738037,9.616219358576927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.6708984375,0.0,1681.3311767578125,1895.4371337890625,0.0,3440.60302734375,0.9361345171928406,1.0,0.0,3.0,1.0,0.0
17837880,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.885342001914978,0.5161091685295105,0.4669061303138733,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8540786504745483,0.46340012550354,0.4416060447692871,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.820104718208313,0.4060907363891601,0.2867487072944641,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.794161856174469,0.368071049451828,0.3524390161037445,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6774217486381531,0.2258927077054977,1.037761688232422,285.01275634765625,284.95001220703125,299.2313232421875,294.6451416015625,297.905029296875,297.2262268066406,285.0111083984375,1.0,0.607949435710907,0.4508537650108337,0.4508537650108337,1.0,1.0,-3.1044771671295166,1.0481164455413818,2.0563607215881348,0.3493516743183136,0.98312908411026,0.98312908411026,0.0,195.9308013916016,181.0,60895.91015625,0.0,2741.123046875,1.0,279.4434509277344,283.2793884277344,297.6206359863281,301.5097045898437,293.1499938964844,293.1499938964844,279.1499938964844,33336.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039744138717652,1.0,0.0,0.0,3.7962565422058105,3.796281337738037,9.616219358576927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.6708984375,0.0,1681.3311767578125,1895.4371337890625,0.0,3440.60302734375,0.9361345171928406,1.0,0.0,3.0,1.0,0.0
17837940,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925065398216248,0.514704704284668,0.4657891690731048,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624643683433533,0.4652387499809265,0.4433124661445617,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8267244696617126,0.4060484170913696,0.2867151796817779,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8015130758285522,0.3684901893138885,0.3527717590332031,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6833301186561584,0.2256953418254852,1.0362367630004885,284.89276123046875,284.95001220703125,299.25,294.65802001953125,297.9066467285156,297.2216186523437,284.8950500488281,1.0,0.6038941740989685,0.449794203042984,0.449794203042984,1.0,1.0,-3.103721857070923,1.045332670211792,2.058389186859131,0.3468490242958069,0.8777338862419128,0.8777338862419128,0.0,189.1898803710937,169.0,61562.375,0.0,2703.935546875,1.0,279.1564025878906,283.14532470703125,297.6802978515625,301.6827697753906,293.1499938964844,293.1499938964844,279.45001220703125,38925.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122818112373352,1.0,0.0,0.0,3.686178684234619,3.6862034797668457,9.066632742360524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.826171875,0.0,1595.900390625,1895.4371337890625,0.0,3517.767822265625,0.9155738949775696,1.0,0.0,3.0,1.0,0.0
17838000,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8925065398216248,0.514704704284668,0.4657891690731048,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8624643683433533,0.4652387499809265,0.4433124661445617,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8267244696617126,0.4060484170913696,0.2867151796817779,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8015130758285522,0.3684901893138885,0.3527717590332031,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6833301186561584,0.2256953418254852,1.0362367630004885,284.89276123046875,284.95001220703125,299.25,294.65802001953125,297.9066467285156,297.2216186523437,284.8950500488281,1.0,0.6038941740989685,0.449794203042984,0.449794203042984,1.0,1.0,-3.103721857070923,1.045332670211792,2.058389186859131,0.3468490242958069,0.8777338862419128,0.8777338862419128,0.0,189.1898803710937,169.0,61562.375,0.0,2703.935546875,1.0,279.1564025878906,283.14532470703125,297.6802978515625,301.6827697753906,293.1499938964844,293.1499938964844,279.45001220703125,38925.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122818112373352,1.0,0.0,0.0,3.686178684234619,3.6862034797668457,9.066632742360524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.826171875,0.0,1595.900390625,1895.4371337890625,0.0,3517.767822265625,0.9155738949775696,1.0,0.0,3.0,1.0,0.0
17838060,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040575623512268,0.5147348046302795,0.4650728404521942,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8750366568565369,0.4679448008537292,0.4452156722545624,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.836911141872406,0.406906396150589,0.2868285775184631,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8124109506607056,0.3696088492870331,0.353227823972702,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.69255530834198,0.2259605526924133,1.0348975658416748,285.01129150390625,284.95001220703125,299.26904296875,294.6702880859375,297.913818359375,297.2248840332031,285.0097045898437,1.0,0.598530113697052,0.4488452672958374,0.4488452672958374,1.0,1.0,-3.104214906692505,1.0432878732681274,2.060926914215088,0.3446062803268432,0.9816741347312928,0.9816741347312928,0.0,179.74806213378906,157.0,60874.36328125,0.0,2654.92431640625,1.0,279.4434814453125,283.2769470214844,297.64422607421875,301.53302001953125,293.1499938964844,293.1499938964844,279.1499938964844,33423.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903361439704895,1.0,0.0,0.0,3.797254323959351,3.797279357910156,9.621275012250408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.6220703125,0.0,1683.196533203125,1895.4371337890625,0.0,3434.897216796875,0.9364182949066162,1.0,0.0,3.0,1.0,0.0
17838120,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9040575623512268,0.5147348046302795,0.4650728404521942,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8750366568565369,0.4679448008537292,0.4452156722545624,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.836911141872406,0.406906396150589,0.2868285775184631,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8124109506607056,0.3696088492870331,0.353227823972702,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.69255530834198,0.2259605526924133,1.0348975658416748,285.01129150390625,284.95001220703125,299.26904296875,294.6702880859375,297.913818359375,297.2248840332031,285.0097045898437,1.0,0.598530113697052,0.4488452672958374,0.4488452672958374,1.0,1.0,-3.104214906692505,1.0432878732681274,2.060926914215088,0.3446062803268432,0.9816741347312928,0.9816741347312928,0.0,179.74806213378906,157.0,60874.36328125,0.0,2654.92431640625,1.0,279.4434814453125,283.2769470214844,297.64422607421875,301.53302001953125,293.1499938964844,293.1499938964844,279.1499938964844,33423.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903361439704895,1.0,0.0,0.0,3.797254323959351,3.797279357910156,9.621275012250408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.6220703125,0.0,1683.196533203125,1895.4371337890625,0.0,3434.897216796875,0.9364182949066162,1.0,0.0,3.0,1.0,0.0
17838180,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9185377955436708,0.5133439302444458,0.4638363420963287,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8898280262947083,0.469839483499527,0.4468407928943634,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8490016460418701,0.4069370031356811,0.2867460250854492,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8243697881698608,0.370096355676651,0.3534903824329376,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7034353017807007,0.2258758097887039,1.0332423448562622,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9163513183594,297.2213439941406,284.895751953125,1.0,0.5924371480941772,0.4478963315486908,0.4478963315486908,1.0,1.0,-3.102917432785034,1.0405402183532717,2.0623772144317627,0.3423023521900177,0.877418577671051,0.877418577671051,0.0,169.53878784179688,145.0,61528.171875,0.0,2598.34521484375,1.0,279.1566162109375,283.14508056640625,297.7032165527344,301.7035522460937,293.1499938964844,293.1499938964844,279.45001220703125,38902.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113693833351136,1.0,0.0,0.0,3.684685707092285,3.684710741043091,9.059290846380464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.328125,0.0,1594.02783203125,1895.4371337890625,0.0,3509.30810546875,0.9153618812561036,1.0,0.0,3.0,1.0,0.0
17838240,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9185377955436708,0.5133439302444458,0.4638363420963287,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8898280262947083,0.469839483499527,0.4468407928943634,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8490016460418701,0.4069370031356811,0.2867460250854492,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8243697881698608,0.370096355676651,0.3534903824329376,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7034353017807007,0.2258758097887039,1.0332423448562622,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9163513183594,297.2213439941406,284.895751953125,1.0,0.5924371480941772,0.4478963315486908,0.4478963315486908,1.0,1.0,-3.102917432785034,1.0405402183532717,2.0623772144317627,0.3423023521900177,0.877418577671051,0.877418577671051,0.0,169.53878784179688,145.0,61528.171875,0.0,2598.34521484375,1.0,279.1566162109375,283.14508056640625,297.7032165527344,301.7035522460937,293.1499938964844,293.1499938964844,279.45001220703125,38902.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113693833351136,1.0,0.0,0.0,3.684685707092285,3.684710741043091,9.059290846380464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.328125,0.0,1594.02783203125,1895.4371337890625,0.0,3509.30810546875,0.9153618812561036,1.0,0.0,3.0,1.0,0.0
17838300,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9273119568824768,0.5132359862327576,0.4631882011890411,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.898305356502533,0.4711285233497619,0.4476133584976196,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8560764789581299,0.407297670841217,0.2866681218147278,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8310875296592712,0.3706028759479522,0.3535736799240112,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7096025943756104,0.2259898483753204,1.032195806503296,285.0198669433594,284.95001220703125,299.29766845703125,294.6886291503906,297.91949462890625,297.2223815917969,285.02276611328125,1.0,0.589156448841095,0.4474218785762787,0.4474218785762787,1.0,1.0,-3.10180926322937,1.0389983654022217,2.0628108978271484,0.3409638702869415,0.9636350274086,0.9636350274086,0.0,164.11187744140625,145.0,60682.6328125,0.0,2567.490234375,1.0,279.40289306640625,283.286376953125,297.6536865234375,301.4928283691406,293.1499938964844,293.1499938964844,279.45001220703125,34367.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048786163330078,1.0,0.0,0.0,3.72785758972168,3.727882146835327,9.272822012462712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5400390625,0.0,1609.048583984375,1895.4371337890625,0.0,3449.01611328125,0.9233502745628356,1.0,0.0,3.0,1.0,0.0
17838360,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9382042288780212,0.513352632522583,0.4630427360534668,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9087085723876952,0.4725851416587829,0.448712944984436,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8648805022239685,0.4078430533409118,0.2868441641330719,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8392847180366516,0.3712628483772278,0.3539239168167114,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7167617678642273,0.226229190826416,1.0319786071777344,285.01171875,284.95001220703125,299.3072509765625,294.6947021484375,297.92388916015625,297.22515869140625,285.0101928710937,1.0,0.5859242081642151,0.4469750523567199,0.4469750523567199,1.0,1.0,-3.103325366973877,1.0385162830352783,2.0648088455200195,0.3401361405849457,0.981207013130188,0.981207013130188,0.0,158.19766235351562,133.0,60839.1875,0.0,2539.110107421875,1.0,279.4432983398437,283.2765197753906,297.6679992675781,301.554443359375,293.1499938964844,293.1499938964844,279.1499938964844,33421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902345895767212,1.0,0.0,0.0,3.795252084732056,3.795277118682861,9.611131872588885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2275390625,0.0,1680.7908935546875,1895.4371337890625,0.0,3425.442138671875,0.9360519647598268,1.0,0.0,3.0,1.0,0.0
17838420,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9591259956359864,0.5119326710700989,0.4617422521114349,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9320316910743712,0.4744957685470581,0.4503174424171448,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8832215070724487,0.4079042077064514,0.2867553234100342,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8564614653587341,0.3717796802520752,0.354177325963974,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7305507659912109,0.2262124717235565,1.0304557085037231,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,297.9267578125,297.2220764160156,284.8962097167969,1.0,0.5791630148887634,0.4460813701152801,0.4460813701152801,1.0,1.0,-3.1020665168762207,1.0359033346176147,2.0661633014678955,0.3379642963409424,0.8772611021995544,0.8772611021995544,0.0,146.9619903564453,121.0,61496.17578125,0.0,2477.23681640625,1.0,279.1566467285156,283.1445617675781,297.7272644042969,301.7257385253906,293.1499938964844,293.1499938964844,279.45001220703125,38892.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103196263313292,1.0,0.0,0.0,3.683274984359741,3.683299779891968,9.052354812411068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.72265625,0.0,1592.3450927734375,1895.4371337890625,0.0,3499.569580078125,0.9150437116622924,1.0,0.0,3.0,1.0,0.0
17838480,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9591259956359864,0.5119326710700989,0.4617422521114349,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9320316910743712,0.4744957685470581,0.4503174424171448,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8832215070724487,0.4079042077064514,0.2867553234100342,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8564614653587341,0.3717796802520752,0.354177325963974,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7305507659912109,0.2262124717235565,1.0304557085037231,284.89404296875,284.95001220703125,299.326416015625,294.706787109375,297.9267578125,297.2220764160156,284.8962097167969,1.0,0.5791630148887634,0.4460813701152801,0.4460813701152801,1.0,1.0,-3.1020665168762207,1.0359033346176147,2.0661633014678955,0.3379642963409424,0.8772611021995544,0.8772611021995544,0.0,146.9619903564453,121.0,61496.17578125,0.0,2477.23681640625,1.0,279.1566467285156,283.1445617675781,297.7272644042969,301.7257385253906,293.1499938964844,293.1499938964844,279.45001220703125,38892.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103196263313292,1.0,0.0,0.0,3.683274984359741,3.683299779891968,9.052354812411068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.72265625,0.0,1592.3450927734375,1895.4371337890625,0.0,3499.569580078125,0.9150437116622924,1.0,0.0,3.0,1.0,0.0
17838540,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9824122786521912,0.5118930339813232,0.4608954489231109,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9604107141494752,0.4772490262985229,0.4521797895431518,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9069039821624756,0.4088267087936401,0.2868537008762359,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789686560630798,0.37296262383461,0.3546098172664642,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7479308843612671,0.2266157865524292,1.0293370485305786,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,297.93438720703125,297.2260131835937,285.0104675292969,1.0,0.5722424387931824,0.4451876878738403,0.4451876878738403,1.0,1.0,-3.102571964263916,1.033976674079895,2.0685954093933105,0.3358445465564728,0.980952799320221,0.980952799320221,0.0,135.05828857421875,124.0,60812.2578125,0.0,2415.207275390625,1.0,279.4428100585937,283.2758483886719,297.692626953125,301.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,33448.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013513922691344,1.0,0.0,0.0,3.793383836746216,3.7934086322784415,9.60167199082207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8046875,0.0,1678.7801513671875,1895.4371337890625,0.0,3416.17822265625,0.9358009099960328,1.0,0.0,3.0,1.0,0.0
17838600,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9824122786521912,0.5118930339813232,0.4608954489231109,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9604107141494752,0.4772490262985229,0.4521797895431518,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9069039821624756,0.4088267087936401,0.2868537008762359,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8789686560630798,0.37296262383461,0.3546098172664642,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7479308843612671,0.2266157865524292,1.0293370485305786,285.0116882324219,284.95001220703125,299.3456420898437,294.7186889648437,297.93438720703125,297.2260131835937,285.0104675292969,1.0,0.5722424387931824,0.4451876878738403,0.4451876878738403,1.0,1.0,-3.102571964263916,1.033976674079895,2.0685954093933105,0.3358445465564728,0.980952799320221,0.980952799320221,0.0,135.05828857421875,124.0,60812.2578125,0.0,2415.207275390625,1.0,279.4428100585937,283.2758483886719,297.692626953125,301.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,33448.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013513922691344,1.0,0.0,0.0,3.793383836746216,3.7934086322784415,9.60167199082207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.8046875,0.0,1678.7801513671875,1895.4371337890625,0.0,3416.17822265625,0.9358009099960328,1.0,0.0,3.0,1.0,0.0
