time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919835329055786,0.5104066729545593,0.4597621560096741,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.973806619644165,0.4791388511657715,0.4540067613124847,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.919947624206543,0.4088801443576813,0.2869378626346588,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907800912857056,0.3734723329544067,0.3550981879234314,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7570145726203918,0.2266232371330261,1.0290766954421997,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.93731689453125,297.222900390625,284.89715576171875,1.0,0.5696693658828735,0.4442970156669616,0.4442970156669616,1.0,1.0,-3.1037867069244385,1.0323104858398438,2.0714762210845947,0.3339528739452362,0.877997636795044,0.877997636795044,0.0,129.87062072753906,127.0,61508.2421875,0.0,2390.029052734375,1.0,279.1564025878906,283.1437683105469,297.7516784667969,301.75054931640625,293.1499938964844,293.1499938964844,279.45001220703125,38893.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094017148017884,1.0,0.0,0.0,3.684398651123047,3.6844234466552734,9.05787942429015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.17578125,0.0,1593.630859375,1895.4371337890625,0.0,3491.05029296875,0.9151919484138488,1.0,0.0,3.0,1.0,0.0
17838720,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919835329055786,0.5104066729545593,0.4597621560096741,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.973806619644165,0.4791388511657715,0.4540067613124847,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.919947624206543,0.4088801443576813,0.2869378626346588,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8907800912857056,0.3734723329544067,0.3550981879234314,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7570145726203918,0.2266232371330261,1.0290766954421997,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.93731689453125,297.222900390625,284.89715576171875,1.0,0.5696693658828735,0.4442970156669616,0.4442970156669616,1.0,1.0,-3.1037867069244385,1.0323104858398438,2.0714762210845947,0.3339528739452362,0.877997636795044,0.877997636795044,0.0,129.87062072753906,127.0,61508.2421875,0.0,2390.029052734375,1.0,279.1564025878906,283.1437683105469,297.7516784667969,301.75054931640625,293.1499938964844,293.1499938964844,279.45001220703125,38893.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094017148017884,1.0,0.0,0.0,3.684398651123047,3.6844234466552734,9.05787942429015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.17578125,0.0,1593.630859375,1895.4371337890625,0.0,3491.05029296875,0.9151919484138488,1.0,0.0,3.0,1.0,0.0
17838780,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955511689186096,0.5102435946464539,0.4591788053512573,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9798637628555298,0.4818312525749206,0.456204891204834,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9259049892425536,0.4097435772418976,0.2872876226902008,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961747884750366,0.374600201845169,0.3558754324913025,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7610005736351013,0.2269899845123291,1.029701590538025,285.0149230957031,284.95001220703125,299.3842163085937,294.7420349121094,297.9446105957031,297.2261657714844,285.013427734375,1.0,0.569233238697052,0.4434063136577606,0.4434063136577606,1.0,1.0,-3.1078243255615234,1.031727910041809,2.076096534729004,0.3322738111019134,0.9848197102546692,0.9848197102546692,0.0,127.99508666992188,130.0,60888.07421875,0.0,2387.670654296875,1.0,279.4434814453125,283.27587890625,297.7165832519531,301.60565185546875,293.1499938964844,293.1499938964844,279.1499938964844,33324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006072282791138,1.0,0.0,0.0,3.7991576194763184,3.799182653427124,9.630922477299464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9423828125,0.0,1684.6986083984375,1895.4371337890625,0.0,3409.244384765625,0.9367955923080444,1.0,0.0,3.0,1.0,0.0
17838840,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9955511689186096,0.5102435946464539,0.4591788053512573,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9798637628555298,0.4818312525749206,0.456204891204834,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9259049892425536,0.4097435772418976,0.2872876226902008,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8961747884750366,0.374600201845169,0.3558754324913025,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7610005736351013,0.2269899845123291,1.029701590538025,285.0149230957031,284.95001220703125,299.3842163085937,294.7420349121094,297.9446105957031,297.2261657714844,285.013427734375,1.0,0.569233238697052,0.4434063136577606,0.4434063136577606,1.0,1.0,-3.1078243255615234,1.031727910041809,2.076096534729004,0.3322738111019134,0.9848197102546692,0.9848197102546692,0.0,127.99508666992188,130.0,60888.07421875,0.0,2387.670654296875,1.0,279.4434814453125,283.27587890625,297.7165832519531,301.60565185546875,293.1499938964844,293.1499938964844,279.1499938964844,33324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006072282791138,1.0,0.0,0.0,3.7991576194763184,3.799182653427124,9.630922477299464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9423828125,0.0,1684.6986083984375,1895.4371337890625,0.0,3409.244384765625,0.9367955923080444,1.0,0.0,3.0,1.0,0.0
17838900,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.995759129524231,0.5095560550689697,0.4589280188083648,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9810057878494264,0.4828198850154876,0.4573661386966705,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9266959428787231,0.4098250567913055,0.2875180542469024,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8970006108283997,0.3748943209648132,0.3563351631164551,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7615118026733398,0.2270203679800033,1.0303667783737185,284.8763122558594,284.95001220703125,299.3939208984375,294.74774169921875,297.94647216796875,297.22509765625,284.8721618652344,1.0,0.5695835947990417,0.4429609775543213,0.4429609775543213,1.0,1.0,-3.1105542182922363,1.031694412231445,2.078859806060791,0.3316378593444824,0.8920520544052124,0.8920520544052124,0.0,127.92647552490234,130.0,61900.77734375,0.0,2392.42529296875,1.0,279.1943359375,283.1180419921875,297.7798156738281,301.8394470214844,293.1499938964844,293.1499938964844,279.1499938964844,37004.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068992137908936,1.0,0.0,0.0,3.7782490253448486,3.778274536132813,9.525207929073076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.5439453125,0.0,1688.364501953125,1895.4371337890625,0.0,3467.804931640625,0.9327371716499328,1.0,0.0,3.0,1.0,0.0
17838960,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9939289093017578,0.5085975527763367,0.4581292867660522,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.979886829853058,0.4836061298847198,0.4581669867038727,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9246232509613036,0.4096913635730743,0.2874761521816253,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8954247832298279,0.3750075697898865,0.3565079271793365,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.760063111782074,0.2269099503755569,1.0301858186721802,284.8950500488281,284.95001220703125,299.4035949707031,294.7533874511719,297.9466857910156,297.2217712402344,284.8973083496094,1.0,0.5700157284736633,0.4424957931041717,0.4424957931041717,1.0,1.0,-3.110499382019043,1.0305609703063965,2.0799384117126465,0.3304788768291473,0.8812388777732849,0.8812388777732849,0.0,128.6510772705078,133.0,61633.41015625,0.0,2396.17236328125,1.0,279.15673828125,283.1404724121094,297.7760925292969,301.7831115722656,293.1499938964844,293.1499938964844,279.45001220703125,38724.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090102314949036,1.0,0.0,0.0,3.695321083068848,3.695346117019653,9.111663530347868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5615234375,0.0,1604.8121337890625,1895.4371337890625,0.0,3487.415771484375,0.9175564646720886,1.0,0.0,3.0,1.0,0.0
17839020,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9912870526313782,0.5082828998565674,0.4575304090976715,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9786609411239624,0.4861907362937927,0.4603853821754455,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9218527674674988,0.4104549586772918,0.2878469228744507,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8933521509170532,0.376036137342453,0.3573148548603058,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7580167651176453,0.2271874248981475,1.0310025215148926,285.0158386230469,284.95001220703125,299.4230651855469,294.7644958496094,297.9535217285156,297.22442626953125,285.0143127441406,1.0,0.5714545845985413,0.441565454006195,0.441565454006195,1.0,1.0,-3.114835023880005,1.029982566833496,2.084852457046509,0.3286348283290863,0.988767683506012,0.988767683506012,0.0,130.00140380859375,136.0,61006.5234375,0.0,2411.515869140625,1.0,279.44354248046875,283.2733154296875,297.7401428222656,301.6372375488281,293.1499938964844,293.1499938964844,279.1499938964844,33316.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004584550857544,1.0,0.0,0.0,3.809197187423706,3.809222221374512,9.681891697255196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.0771484375,0.0,1696.6475830078125,1895.4371337890625,0.0,3407.857421875,0.9390641450881958,1.0,0.0,3.0,1.0,0.0
17839080,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9912870526313782,0.5082828998565674,0.4575304090976715,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9786609411239624,0.4861907362937927,0.4603853821754455,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9218527674674988,0.4104549586772918,0.2878469228744507,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8933521509170532,0.376036137342453,0.3573148548603058,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7580167651176453,0.2271874248981475,1.0310025215148926,285.0158386230469,284.95001220703125,299.4230651855469,294.7644958496094,297.9535217285156,297.22442626953125,285.0143127441406,1.0,0.5714545845985413,0.441565454006195,0.441565454006195,1.0,1.0,-3.114835023880005,1.029982566833496,2.084852457046509,0.3286348283290863,0.988767683506012,0.988767683506012,0.0,130.00140380859375,136.0,61006.5234375,0.0,2411.515869140625,1.0,279.44354248046875,283.2733154296875,297.7401428222656,301.6372375488281,293.1499938964844,293.1499938964844,279.1499938964844,33316.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004584550857544,1.0,0.0,0.0,3.809197187423706,3.809222221374512,9.681891697255196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.0771484375,0.0,1696.6475830078125,1895.4371337890625,0.0,3407.857421875,0.9390641450881958,1.0,0.0,3.0,1.0,0.0
17839140,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859490990638732,0.5065126419067383,0.4564353823661804,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9746645092964172,0.4878623485565185,0.4623264670372009,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9158719182014464,0.4103176891803741,0.2880307734012604,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8885262608528137,0.3763554692268371,0.3579379320144653,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7538183927536011,0.2270319461822509,1.0314866304397583,284.893310546875,284.95001220703125,299.44256591796875,294.7752990722656,297.954833984375,297.218994140625,284.8956298828125,1.0,0.573253870010376,0.440635085105896,0.440635085105896,1.0,1.0,-3.117413282394409,1.0287138223648071,2.0886993408203125,0.3266876935958862,0.8832439184188843,0.8832439184188843,0.0,132.47842407226562,139.0,61753.37890625,0.0,2429.55810546875,1.0,279.15625,283.13531494140625,297.7987365722656,301.8140869140625,293.1499938964844,293.1499938964844,279.45001220703125,38776.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089921116828918,1.0,0.0,0.0,3.706775665283203,3.706800699234009,9.168238648271654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2685546875,0.0,1618.3505859375,1895.4371337890625,0.0,3487.247802734375,0.9200260043144226,1.0,0.0,3.0,1.0,0.0
17839200,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859490990638732,0.5065126419067383,0.4564353823661804,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9746645092964172,0.4878623485565185,0.4623264670372009,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9158719182014464,0.4103176891803741,0.2880307734012604,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8885262608528137,0.3763554692268371,0.3579379320144653,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7538183927536011,0.2270319461822509,1.0314866304397583,284.893310546875,284.95001220703125,299.44256591796875,294.7752990722656,297.954833984375,297.218994140625,284.8956298828125,1.0,0.573253870010376,0.440635085105896,0.440635085105896,1.0,1.0,-3.117413282394409,1.0287138223648071,2.0886993408203125,0.3266876935958862,0.8832439184188843,0.8832439184188843,0.0,132.47842407226562,139.0,61753.37890625,0.0,2429.55810546875,1.0,279.15625,283.13531494140625,297.7987365722656,301.8140869140625,293.1499938964844,293.1499938964844,279.45001220703125,38776.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089921116828918,1.0,0.0,0.0,3.706775665283203,3.706800699234009,9.168238648271654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2685546875,0.0,1618.3505859375,1895.4371337890625,0.0,3487.247802734375,0.9200260043144226,1.0,0.0,3.0,1.0,0.0
17839260,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9810571670532228,0.5060960650444031,0.4557764828205108,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9712090492248536,0.4903717339038849,0.4645039141178131,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9108191132545472,0.4110197126865387,0.2883817553520202,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843644261360168,0.3773176372051239,0.3587145805358886,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7501404881477356,0.2272524684667587,1.0322099924087524,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.96148681640625,297.2213439941406,285.0144348144531,1.0,0.5752275586128235,0.4397332966327667,0.4397332966327667,1.0,1.0,-3.121454954147339,1.0280717611312866,2.093383312225342,0.3248185217380523,0.9915992021560668,0.9915992021560668,0.0,134.85398864746094,142.0,61109.578125,0.0,2449.881103515625,1.0,279.443603515625,283.27020263671875,297.7614440917969,301.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,33354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004163146018982,1.0,0.0,0.0,3.818766832351685,3.818792104721069,9.730598549140268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.57421875,0.0,1708.4525146484375,1895.4371337890625,0.0,3407.46484375,0.941255509853363,1.0,0.0,3.0,1.0,0.0
17839320,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9810571670532228,0.5060960650444031,0.4557764828205108,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9712090492248536,0.4903717339038849,0.4645039141178131,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9108191132545472,0.4110197126865387,0.2883817553520202,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843644261360168,0.3773176372051239,0.3587145805358886,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7501404881477356,0.2272524684667587,1.0322099924087524,285.01593017578125,284.95001220703125,299.4621276855469,294.7857971191406,297.96148681640625,297.2213439941406,285.0144348144531,1.0,0.5752275586128235,0.4397332966327667,0.4397332966327667,1.0,1.0,-3.121454954147339,1.0280717611312866,2.093383312225342,0.3248185217380523,0.9915992021560668,0.9915992021560668,0.0,134.85398864746094,142.0,61109.578125,0.0,2449.881103515625,1.0,279.443603515625,283.27020263671875,297.7614440917969,301.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,33354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004163146018982,1.0,0.0,0.0,3.818766832351685,3.818792104721069,9.730598549140268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.57421875,0.0,1708.4525146484375,1895.4371337890625,0.0,3407.46484375,0.941255509853363,1.0,0.0,3.0,1.0,0.0
17839380,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9742625951766968,0.5042351484298706,0.4546219110488891,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9660409688949584,0.4919711947441101,0.4664018154144287,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9043350219726562,0.4108313620090484,0.2885469496250152,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8787579536437988,0.3775802254676819,0.3593069314956665,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7453961968421936,0.2270541042089462,1.0326017141342163,284.8923034667969,284.95001220703125,299.48175048828125,294.79595947265625,297.96270751953125,297.2157592773437,284.8946533203125,1.0,0.5772976875305176,0.4388315081596374,0.4388315081596374,1.0,1.0,-3.123739242553711,1.026740312576294,2.096998929977417,0.3229047060012817,0.8851146101951599,0.8851146101951599,0.0,137.8965606689453,145.0,61858.484375,0.0,2470.444580078125,1.0,279.1561889648437,283.131103515625,297.8193664550781,301.8418273925781,293.1499938964844,293.1499938964844,279.45001220703125,38784.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089311957359314,1.0,0.0,0.0,3.7168824672698975,3.716907501220703,9.218302352564932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8583984375,0.0,1630.0765380859375,1895.4371337890625,0.0,3486.68212890625,0.922270655632019,1.0,0.0,3.0,1.0,0.0
17839440,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9742625951766968,0.5042351484298706,0.4546219110488891,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9660409688949584,0.4919711947441101,0.4664018154144287,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9043350219726562,0.4108313620090484,0.2885469496250152,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8787579536437988,0.3775802254676819,0.3593069314956665,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7453961968421936,0.2270541042089462,1.0326017141342163,284.8923034667969,284.95001220703125,299.48175048828125,294.79595947265625,297.96270751953125,297.2157592773437,284.8946533203125,1.0,0.5772976875305176,0.4388315081596374,0.4388315081596374,1.0,1.0,-3.123739242553711,1.026740312576294,2.096998929977417,0.3229047060012817,0.8851146101951599,0.8851146101951599,0.0,137.8965606689453,145.0,61858.484375,0.0,2470.444580078125,1.0,279.1561889648437,283.131103515625,297.8193664550781,301.8418273925781,293.1499938964844,293.1499938964844,279.45001220703125,38784.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089311957359314,1.0,0.0,0.0,3.7168824672698975,3.716907501220703,9.218302352564932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8583984375,0.0,1630.0765380859375,1895.4371337890625,0.0,3486.68212890625,0.922270655632019,1.0,0.0,3.0,1.0,0.0
17839500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9707043170928956,0.503871738910675,0.4540067911148071,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9633572697639464,0.4931082129478454,0.4672925770282745,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9012130498886108,0.4110654294490814,0.2885801196098327,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8759354948997498,0.3779586255550384,0.3595392405986786,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7429965138435364,0.2270864695310592,1.032499074935913,285.02178955078125,284.95001220703125,299.4916076660156,294.8009033203125,297.96533203125,297.2159423828125,285.02490234375,1.0,0.5782769918441772,0.438380628824234,0.438380628824234,1.0,1.0,-3.124260187149048,1.0258463621139526,2.0984139442443848,0.3217431306838989,0.9736052751541138,0.9736052751541138,0.0,139.42794799804688,145.0,61015.87890625,0.0,2479.61279296875,1.0,279.40362548828125,283.27545166015625,297.76837158203125,301.62969970703125,293.1499938964844,293.1499938964844,279.45001220703125,34351.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026623964309692,1.0,0.0,0.0,3.759220838546753,3.75924563407898,9.42950634907902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.9765625,0.0,1645.405517578125,1895.4371337890625,0.0,3428.38916015625,0.9303396344184875,1.0,0.0,3.0,1.0,0.0
17839560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9684793949127196,0.5037298798561096,0.4538937509059906,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9619916677474976,0.4944232702255249,0.4685328006744385,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8994302749633789,0.4114911258220672,0.28887540102005,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8743463158607483,0.3784959316253662,0.3600489497184753,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7415799498558044,0.2272414863109588,1.033223271369934,285.0162658691406,284.95001220703125,299.50146484375,294.8057556152344,297.96929931640625,297.2180480957031,285.0148620605469,1.0,0.5793945789337158,0.4379366934299469,0.4379366934299469,1.0,1.0,-3.127450942993164,1.0259666442871094,2.1014842987060547,0.3210467398166656,0.9940761923789978,0.9940761923789978,0.0,140.5872039794922,148.0,61196.40234375,0.0,2491.90771484375,1.0,279.4435119628906,283.2676086425781,297.78131103515625,301.69140625,293.1499938964844,293.1499938964844,279.1499938964844,33387.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003499150276184,1.0,0.0,0.0,3.82661509513855,3.826640367507935,9.770636779649069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.0986328125,0.0,1718.1878662109375,1895.4371337890625,0.0,3406.845703125,0.9431326985359192,1.0,0.0,3.0,1.0,0.0
17839620,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.961085081100464,0.5017949938774109,0.4526787102222442,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9565948247909546,0.4959636628627777,0.4703848361968994,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8934269547462463,0.4112651646137237,0.289020299911499,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8689374327659607,0.3787159025669098,0.3606090247631073,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.737043023109436,0.2270168960094452,1.033528208732605,284.8915710449219,284.95001220703125,299.5212707519531,294.8151550292969,297.97052001953125,297.2124938964844,284.8939208984375,1.0,0.5815088748931885,0.4370488226413727,0.4370488226413727,1.0,1.0,-3.1294400691986084,1.0245370864868164,2.104903221130371,0.3191539645195007,0.8867599368095398,0.8867599368095398,0.0,143.79791259765625,151.0,61946.5,0.0,2512.869873046875,1.0,279.1561279296875,283.1273803710937,297.8384094238281,301.866943359375,293.1499938964844,293.1499938964844,279.45001220703125,38789.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908832550048828,1.0,0.0,0.0,3.725581169128418,3.725606203079224,9.261499940294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.43359375,0.0,1640.1983642578125,1895.4371337890625,0.0,3485.766357421875,0.9242022633552552,1.0,0.0,3.0,1.0,0.0
17839680,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.961085081100464,0.5017949938774109,0.4526787102222442,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9565948247909546,0.4959636628627777,0.4703848361968994,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8934269547462463,0.4112651646137237,0.289020299911499,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8689374327659607,0.3787159025669098,0.3606090247631073,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.737043023109436,0.2270168960094452,1.033528208732605,284.8915710449219,284.95001220703125,299.5212707519531,294.8151550292969,297.97052001953125,297.2124938964844,284.8939208984375,1.0,0.5815088748931885,0.4370488226413727,0.4370488226413727,1.0,1.0,-3.1294400691986084,1.0245370864868164,2.104903221130371,0.3191539645195007,0.8867599368095398,0.8867599368095398,0.0,143.79791259765625,151.0,61946.5,0.0,2512.869873046875,1.0,279.1561279296875,283.1273803710937,297.8384094238281,301.866943359375,293.1499938964844,293.1499938964844,279.45001220703125,38789.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908832550048828,1.0,0.0,0.0,3.725581169128418,3.725606203079224,9.261499940294016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.43359375,0.0,1640.1983642578125,1895.4371337890625,0.0,3485.766357421875,0.9242022633552552,1.0,0.0,3.0,1.0,0.0
17839740,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9549962878227234,0.5012170672416687,0.4518935084342956,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9525280594825744,0.4983684122562408,0.4724742472171783,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8887841105461121,0.4118929803371429,0.2893300056457519,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8648027777671814,0.3795960247516632,0.3613210618495941,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7334657311439514,0.2271835505962371,1.034071683883667,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,297.9771423339844,297.2148132324219,285.0150756835937,1.0,0.5836074352264404,0.4361609816551208,0.4361609816551208,1.0,1.0,-3.132880926132202,1.0236454010009766,2.1092355251312256,0.3174491822719574,0.9960119724273682,0.9960119724273682,0.0,146.57594299316406,154.0,61268.375,0.0,2534.36376953125,1.0,279.4430847167969,283.2650146484375,297.80010986328125,301.71514892578125,293.1499938964844,293.1499938964844,279.1499938964844,33452.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002697467803955,1.0,0.0,0.0,3.832888126373291,3.832913398742676,9.802696467886562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9599609375,0.0,1726.3013916015625,1895.4371337890625,0.0,3406.098876953125,0.944746732711792,1.0,0.0,3.0,1.0,0.0
17839800,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9549962878227234,0.5012170672416687,0.4518935084342956,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9525280594825744,0.4983684122562408,0.4724742472171783,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8887841105461121,0.4118929803371429,0.2893300056457519,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8648027777671814,0.3795960247516632,0.3613210618495941,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7334657311439514,0.2271835505962371,1.034071683883667,285.01617431640625,284.95001220703125,299.5411071777344,294.8240966796875,297.9771423339844,297.2148132324219,285.0150756835937,1.0,0.5836074352264404,0.4361609816551208,0.4361609816551208,1.0,1.0,-3.132880926132202,1.0236454010009766,2.1092355251312256,0.3174491822719574,0.9960119724273682,0.9960119724273682,0.0,146.57594299316406,154.0,61268.375,0.0,2534.36376953125,1.0,279.4430847167969,283.2650146484375,297.80010986328125,301.71514892578125,293.1499938964844,293.1499938964844,279.1499938964844,33452.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002697467803955,1.0,0.0,0.0,3.832888126373291,3.832913398742676,9.802696467886562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9599609375,0.0,1726.3013916015625,1895.4371337890625,0.0,3406.098876953125,0.944746732711792,1.0,0.0,3.0,1.0,0.0
17839860,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474315643310548,0.4992196261882782,0.4506166875362396,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9472490549087524,0.4998546242713928,0.4742760360240936,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831896185874939,0.4116342961788177,0.2894515097141266,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598288893699646,0.3797793090343475,0.3618467450141907,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292585372924805,0.226940244436264,1.034294366836548,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9783630371094,297.2093505859375,284.8932189941406,1.0,0.5856999754905701,0.4352729320526123,0.4352729320526123,1.0,1.0,-3.1345677375793457,1.0220580101013184,2.112509727478028,0.3158447444438934,0.8881508708000183,0.8881508708000183,0.0,149.83889770507812,157.0,62018.3046875,0.0,2555.080810546875,1.0,279.15606689453125,283.1238708496094,297.8558044433594,301.889404296875,293.1499938964844,293.1499938964844,279.45001220703125,38798.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087143540382384,1.0,0.0,0.0,3.733104944229126,3.733130216598511,9.298944974034384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.994140625,0.0,1649.02294921875,1895.4371337890625,0.0,3484.66845703125,0.9258790612220764,1.0,0.0,3.0,1.0,0.0
17839920,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474315643310548,0.4992196261882782,0.4506166875362396,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9472490549087524,0.4998546242713928,0.4742760360240936,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831896185874939,0.4116342961788177,0.2894515097141266,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598288893699646,0.3797793090343475,0.3618467450141907,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292585372924805,0.226940244436264,1.034294366836548,284.8908996582031,284.95001220703125,299.5610656738281,294.83258056640625,297.9783630371094,297.2093505859375,284.8932189941406,1.0,0.5856999754905701,0.4352729320526123,0.4352729320526123,1.0,1.0,-3.1345677375793457,1.0220580101013184,2.112509727478028,0.3158447444438934,0.8881508708000183,0.8881508708000183,0.0,149.83889770507812,157.0,62018.3046875,0.0,2555.080810546875,1.0,279.15606689453125,283.1238708496094,297.8558044433594,301.889404296875,293.1499938964844,293.1499938964844,279.45001220703125,38798.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087143540382384,1.0,0.0,0.0,3.733104944229126,3.733130216598511,9.298944974034384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.994140625,0.0,1649.02294921875,1895.4371337890625,0.0,3484.66845703125,0.9258790612220764,1.0,0.0,3.0,1.0,0.0
17839980,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9413006901741028,0.4985838830471039,0.4497727155685425,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.943325698375702,0.502219021320343,0.4763193726539612,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8788830637931824,0.4122346639633178,0.2897381782531738,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.85603928565979,0.3806284964084625,0.3625251352787018,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7259140610694885,0.2270905375480651,1.0347552299499512,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,297.9849853515625,297.21173095703125,285.0150146484375,1.0,0.5877645611763,0.4343848824501037,0.4343848824501037,1.0,1.0,-3.1377153396606445,1.021025776863098,2.116689682006836,0.3142409324645996,0.9979455471038818,0.9979455471038818,0.0,152.64450073242188,160.0,61325.54296875,0.0,2576.23095703125,1.0,279.4437866210937,283.26226806640625,297.81597900390625,301.7356262207031,293.1499938964844,293.1499938964844,279.1499938964844,33448.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000973105430603,1.0,0.0,0.0,3.840313196182251,3.840338706970215,9.84071334642067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2373046875,0.0,1735.3018798828125,1895.4371337890625,0.0,3404.491455078125,0.9461979866027832,1.0,0.0,3.0,1.0,0.0
17840040,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9413006901741028,0.4985838830471039,0.4497727155685425,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.943325698375702,0.502219021320343,0.4763193726539612,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8788830637931824,0.4122346639633178,0.2897381782531738,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.85603928565979,0.3806284964084625,0.3625251352787018,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7259140610694885,0.2270905375480651,1.0347552299499512,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,297.9849853515625,297.21173095703125,285.0150146484375,1.0,0.5877645611763,0.4343848824501037,0.4343848824501037,1.0,1.0,-3.1377153396606445,1.021025776863098,2.116689682006836,0.3142409324645996,0.9979455471038818,0.9979455471038818,0.0,152.64450073242188,160.0,61325.54296875,0.0,2576.23095703125,1.0,279.4437866210937,283.26226806640625,297.81597900390625,301.7356262207031,293.1499938964844,293.1499938964844,279.1499938964844,33448.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000973105430603,1.0,0.0,0.0,3.840313196182251,3.840338706970215,9.84071334642067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2373046875,0.0,1735.3018798828125,1895.4371337890625,0.0,3404.491455078125,0.9461979866027832,1.0,0.0,3.0,1.0,0.0
17840100,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9383209347724916,0.4976950883865356,0.4493872821331024,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.941477596759796,0.5030491352081299,0.4773984253406524,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8768709301948547,0.4122035205364227,0.2899337410926819,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.854278564453125,0.3807985186576843,0.3629279136657715,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7243609428405762,0.227031871676445,1.0352864265441897,284.87567138671875,284.95001220703125,299.59112548828125,294.8443603515625,297.98638916015625,297.21014404296875,284.8712158203125,1.0,0.588865339756012,0.4339408576488495,0.4339408576488495,1.0,1.0,-3.13991379737854,1.0207290649414062,2.119184732437134,0.3136580288410187,0.9039446115493774,0.9039446115493774,0.0,154.0678253173828,160.0,62358.87890625,0.0,2588.141845703125,1.0,279.1934509277344,283.1015930175781,297.8768005371094,301.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,36901.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906402826309204,1.0,0.0,0.0,3.8219964504241934,3.822022199630737,9.74706381384749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.609375,0.0,1740.135986328125,1895.4371337890625,0.0,3463.190673828125,0.9425932168960572,1.0,0.0,3.0,1.0,0.0
17840160,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9338516592979432,0.496539294719696,0.4484565854072571,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9382943511009216,0.5036640763282776,0.4780865907669067,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8737309575080872,0.4119487404823303,0.2898435890674591,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8515058159828186,0.3807803094387054,0.3630246222019195,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7219625115394592,0.226832240819931,1.0349191427230835,284.8905944824219,284.95001220703125,299.6011657714844,294.8480224609375,297.9862976074219,297.2063903808594,284.8929138183594,1.0,0.5898209810256958,0.4335125684738159,0.4335125684738159,1.0,1.0,-3.1391918659210205,1.0193796157836914,2.119812250137329,0.3126491606235504,0.8896169662475586,0.8896169662475586,0.0,155.91236877441406,163.0,62076.8203125,0.0,2596.61669921875,1.0,279.15643310546875,283.1209411621094,297.8710632324219,301.908935546875,293.1499938964844,293.1499938964844,279.45001220703125,38750.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085427522659302,1.0,0.0,0.0,3.7397360801696777,3.7397615909576416,9.332010222351528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5224609375,0.0,1656.4010009765625,1895.4371337890625,0.0,3483.07470703125,0.9274046421051024,1.0,0.0,3.0,1.0,0.0
17840220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9279152750968932,0.4958546757698059,0.4475712180137634,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9346060156822203,0.5060034990310669,0.4801032841205597,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8697736263275146,0.4125244319438934,0.2901135385036468,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8480529189109802,0.3816019594669342,0.3636769950389862,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7187780141830444,0.2269689738750457,1.0353214740753174,285.0165710449219,284.95001220703125,299.6213684082031,294.8549194335937,297.9930725097656,297.2089233398437,285.01513671875,1.0,0.5918489694595337,0.4326559901237488,0.4326559901237488,1.0,1.0,-3.1421358585357666,1.0183308124542236,2.123805046081543,0.3111065924167633,0.9995340704917908,0.9995340704917908,0.0,158.71975708007812,166.0,61370.4296875,0.0,2617.447265625,1.0,279.4438171386719,283.25982666015625,297.8304443359375,301.7535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899963915348053,1.0,0.0,0.0,3.8456003665924072,3.845625877380371,9.867827657217276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2255859375,0.0,1741.9410400390625,1895.4371337890625,0.0,3403.247802734375,0.9474120140075684,1.0,0.0,3.0,1.0,0.0
17840280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9279152750968932,0.4958546757698059,0.4475712180137634,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9346060156822203,0.5060034990310669,0.4801032841205597,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8697736263275146,0.4125244319438934,0.2901135385036468,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8480529189109802,0.3816019594669342,0.3636769950389862,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7187780141830444,0.2269689738750457,1.0353214740753174,285.0165710449219,284.95001220703125,299.6213684082031,294.8549194335937,297.9930725097656,297.2089233398437,285.01513671875,1.0,0.5918489694595337,0.4326559901237488,0.4326559901237488,1.0,1.0,-3.1421358585357666,1.0183308124542236,2.123805046081543,0.3111065924167633,0.9995340704917908,0.9995340704917908,0.0,158.71975708007812,166.0,61370.4296875,0.0,2617.447265625,1.0,279.4438171386719,283.25982666015625,297.8304443359375,301.7535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33472.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899963915348053,1.0,0.0,0.0,3.8456003665924072,3.845625877380371,9.867827657217276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.2255859375,0.0,1741.9410400390625,1895.4371337890625,0.0,3403.247802734375,0.9474120140075684,1.0,0.0,3.0,1.0,0.0
17840340,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9208409190177916,0.4937716424465179,0.4462226033210754,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9298899173736572,0.5074251294136047,0.4818513095378876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650357127189636,0.4122125506401062,0.2902038991451263,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8439092636108398,0.3817243874073028,0.3641525208950043,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7149602770805359,0.2266977727413177,1.0354351997375488,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9945068359375,297.2037353515625,284.8920593261719,1.0,0.5938707590103149,0.4317994117736816,0.4317994117736816,1.0,1.0,-3.1434431076049805,1.0166501998901367,2.126793146133423,0.3095117509365082,0.8904151916503906,0.8904151916503906,0.0,161.98464965820312,169.0,62120.140625,0.0,2637.530517578125,1.0,279.156005859375,283.11749267578125,297.88458251953125,301.9257202148437,293.1499938964844,293.1499938964844,279.45001220703125,38807.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084551334381104,1.0,0.0,0.0,3.7451422214508057,3.7451677322387695,9.359010277876224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6318359375,0.0,1663.1749267578125,1895.4371337890625,0.0,3482.26123046875,0.9285512566566468,1.0,0.0,3.0,1.0,0.0
17840400,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9208409190177916,0.4937716424465179,0.4462226033210754,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9298899173736572,0.5074251294136047,0.4818513095378876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650357127189636,0.4122125506401062,0.2902038991451263,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8439092636108398,0.3817243874073028,0.3641525208950043,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7149602770805359,0.2266977727413177,1.0354351997375488,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9945068359375,297.2037353515625,284.8920593261719,1.0,0.5938707590103149,0.4317994117736816,0.4317994117736816,1.0,1.0,-3.1434431076049805,1.0166501998901367,2.126793146133423,0.3095117509365082,0.8904151916503906,0.8904151916503906,0.0,161.98464965820312,169.0,62120.140625,0.0,2637.530517578125,1.0,279.156005859375,283.11749267578125,297.88458251953125,301.9257202148437,293.1499938964844,293.1499938964844,279.45001220703125,38807.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084551334381104,1.0,0.0,0.0,3.7451422214508057,3.7451677322387695,9.359010277876224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6318359375,0.0,1663.1749267578125,1895.4371337890625,0.0,3482.26123046875,0.9285512566566468,1.0,0.0,3.0,1.0,0.0
17840460,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152904152870178,0.4930315315723419,0.445290207862854,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.926466166973114,0.509772002696991,0.4838641583919525,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613687753677368,0.412737488746643,0.2904429733753204,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8407200574874878,0.3824950754642486,0.3647623062133789,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7118164300918579,0.2268232703208923,1.035780668258667,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.0014953613281,297.2064819335937,285.01531982421875,1.0,0.5958616733551025,0.4309899806976318,0.4309899806976318,1.0,1.0,-3.146169185638428,1.0156235694885254,2.1305456161499023,0.3079841732978821,1.0,1.0,0.0,164.79527282714844,172.0,61404.51171875,0.0,2658.011962890625,1.0,279.44384765625,283.2575378417969,297.84246826171875,301.76824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33495.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998589515686035,1.0,0.0,0.0,3.8500359058380127,3.850061416625977,9.890604815154802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.06640625,0.0,1747.547119140625,1895.4371337890625,0.0,3402.269287109375,0.9484314918518066,1.0,0.0,3.0,1.0,0.0
